time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764052629470824,0.3814983665943146,0.3443028628826141,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.943393051624298,0.3455783724784851,0.3282845318317413,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.962774693965912,0.365338921546936,0.2564782202243805,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776482939720154,0.282756894826889,0.2691973745822906,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006290793418884,0.2121055573225021,0.9615522027015686,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728545844554901,1.0,1.0,0.0,1.0,-2.5929343700408936,2.5929291248321533,5.401015641837148e-06,2.0004827976226807,0.8867679238319397,0.8867679238319397,0.0,86.34906005859375,67.0,40782.1796875,0.0,1377.134521484375,1.0,279.1573181152344,281.7840576171875,291.8420104980469,294.52978515625,293.1499938964844,293.1499938964844,279.45001220703125,38164.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427140951156616,1.0,0.0,0.0,3.7122859954833984,3.712310791015625,9.19551609968039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.77783203125,0.0,1620.0467529296875,1895.4371337890625,0.0,3797.094482421875,0.9206327199935912,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.996228575706482,0.3802446722984314,0.3423919975757599,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694077968597412,0.3457246124744415,0.3277888894081116,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.985038995742798,0.3641895055770874,0.2551510334014892,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004983901977539,0.2824870645999908,0.2683649659156799,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196067810058594,0.2111615091562271,0.954824686050415,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667506814002991,1.0,1.0,0.0,1.0,-2.5793492794036865,2.579343795776367,5.343907105270773e-06,1.9896708726882928,0.8693623542785645,0.8693623542785645,0.0,79.79983520507812,85.0,39349.95703125,0.0,1330.7529296875,1.0,279.4423217773437,282.02899169921875,291.7362060546875,294.2650146484375,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244301915168762,1.0,0.0,0.0,3.628433227539064,3.628457307815552,8.784793408267433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.06591796875,0.0,1525.875,1895.4371337890625,0.0,3629.9853515625,0.9020212888717652,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.996228575706482,0.3802446722984314,0.3423919975757599,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694077968597412,0.3457246124744415,0.3277888894081116,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.985038995742798,0.3641895055770874,0.2551510334014892,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004983901977539,0.2824870645999908,0.2683649659156799,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196067810058594,0.2111615091562271,0.954824686050415,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667506814002991,1.0,1.0,0.0,1.0,-2.5793492794036865,2.579343795776367,5.343907105270773e-06,1.9896708726882928,0.8693623542785645,0.8693623542785645,0.0,79.79983520507812,85.0,39349.95703125,0.0,1330.7529296875,1.0,279.4423217773437,282.02899169921875,291.7362060546875,294.2650146484375,293.1499938964844,293.1499938964844,279.75,38227.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244301915168762,1.0,0.0,0.0,3.628433227539064,3.628457307815552,8.784793408267433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.06591796875,0.0,1525.875,1895.4371337890625,0.0,3629.9853515625,0.9020212888717652,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903932213783264,0.3804641962051391,0.3424104452133178,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630153775215148,0.3470296859741211,0.328863114118576,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784170985221864,0.3643701672554016,0.2551420629024505,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940645456314087,0.2832518219947815,0.2689496278762817,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134805560112,0.2111682742834091,0.9542569518089294,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687497615814209,1.0,1.0,0.0,1.0,-2.580660104751587,2.5806548595428467,5.348888862499734e-06,1.9904570579528809,0.855270266532898,0.855270266532898,0.0,81.52621459960938,103.0,38050.27734375,0.0,1340.0283203125,1.0,279.7412414550781,282.2979431152344,291.7079162597656,294.1342163085937,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042721390724182,1.0,0.0,0.0,3.548484563827514,3.5485081672668457,8.401931950174912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.6376953125,0.0,1438.50537109375,1895.4371337890625,0.0,3443.373291015625,0.8841882944107056,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903932213783264,0.3804641962051391,0.3424104452133178,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630153775215148,0.3470296859741211,0.328863114118576,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784170985221864,0.3643701672554016,0.2551420629024505,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940645456314087,0.2832518219947815,0.2689496278762817,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134805560112,0.2111682742834091,0.9542569518089294,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687497615814209,1.0,1.0,0.0,1.0,-2.580660104751587,2.5806548595428467,5.348888862499734e-06,1.9904570579528809,0.855270266532898,0.855270266532898,0.0,81.52621459960938,103.0,38050.27734375,0.0,1340.0283203125,1.0,279.7412414550781,282.2979431152344,291.7079162597656,294.1342163085937,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042721390724182,1.0,0.0,0.0,3.548484563827514,3.5485081672668457,8.401931950174912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.6376953125,0.0,1438.50537109375,1895.4371337890625,0.0,3443.373291015625,0.8841882944107056,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651145339012146,0.3811900317668915,0.3432445228099823,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342470169067384,0.3488602936267853,0.3307711482048034,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697898864746,0.3651839196681976,0.2558252811431885,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692063093185425,0.2845604717731476,0.2703582048416137,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904749512672424,0.2116959989070892,0.9574773907661438,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757165908813476,1.0,1.0,0.0,1.0,-2.590332269668579,2.59032678604126,5.3888211368757766e-06,1.997799634933472,0.8442962169647217,0.8442962169647217,0.0,89.08647155761719,121.0,36873.64453125,0.0,1385.8536376953125,1.0,280.0404968261719,282.5693359375,291.70269775390625,294.0501403808594,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869210481643677,1.0,0.0,0.0,3.4768283367156982,3.476850986480713,8.066029408837494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.4228515625,0.0,1362.3192138671875,1895.4371337890625,0.0,3281.40185546875,0.8681455850601196,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651145339012146,0.3811900317668915,0.3432445228099823,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342470169067384,0.3488602936267853,0.3307711482048034,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697898864746,0.3651839196681976,0.2558252811431885,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692063093185425,0.2845604717731476,0.2703582048416137,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904749512672424,0.2116959989070892,0.9574773907661438,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757165908813476,1.0,1.0,0.0,1.0,-2.590332269668579,2.59032678604126,5.3888211368757766e-06,1.997799634933472,0.8442962169647217,0.8442962169647217,0.0,89.08647155761719,121.0,36873.64453125,0.0,1385.8536376953125,1.0,280.0404968261719,282.5693359375,291.70269775390625,294.0501403808594,293.1499938964844,293.1499938964844,280.3500061035156,37881.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869210481643677,1.0,0.0,0.0,3.4768283367156982,3.476850986480713,8.066029408837494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.4228515625,0.0,1362.3192138671875,1895.4371337890625,0.0,3281.40185546875,0.8681455850601196,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.928141713142395,0.3821450769901275,0.3444612026214599,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992372751235962,0.3509555757045746,0.3331190943717956,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132143259048462,0.3663310706615448,0.2568906247615814,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.84077388048172,0.2861611247062683,0.2722386419773102,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632502317428589,0.2125118970870971,0.9628953337669371,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858360588550567,1.0,1.0,0.0,1.0,-2.604661703109741,2.604656457901001,5.4484607971971855e-06,2.008779287338257,0.836314857006073,0.836314857006073,0.0,100.49757385253906,139.0,35865.78515625,0.0,1455.29052734375,1.0,280.33984375,282.84246826171875,291.6993103027344,293.9834289550781,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725967407226562,1.0,0.0,0.0,3.4166183471679688,3.416640520095825,7.789082019371563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.37353515625,0.0,1299.7039794921875,1895.4371337890625,0.0,3147.168212890625,0.8545984029769897,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.928141713142395,0.3821450769901275,0.3444612026214599,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992372751235962,0.3509555757045746,0.3331190943717956,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132143259048462,0.3663310706615448,0.2568906247615814,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.84077388048172,0.2861611247062683,0.2722386419773102,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632502317428589,0.2125118970870971,0.9628953337669371,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858360588550567,1.0,1.0,0.0,1.0,-2.604661703109741,2.604656457901001,5.4484607971971855e-06,2.008779287338257,0.836314857006073,0.836314857006073,0.0,100.49757385253906,139.0,35865.78515625,0.0,1455.29052734375,1.0,280.33984375,282.84246826171875,291.6993103027344,293.9834289550781,293.1499938964844,293.1499938964844,280.6499938964844,37572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725967407226562,1.0,0.0,0.0,3.4166183471679688,3.416640520095825,7.789082019371563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.37353515625,0.0,1299.7039794921875,1895.4371337890625,0.0,3147.168212890625,0.8545984029769897,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094076156616212,0.3826517760753631,0.3451166749000549,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835332989692688,0.352047711610794,0.3343704342842102,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962608575820923,0.3669615685939789,0.2574877142906189,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273979425430298,0.2870114743709564,0.2732662558555603,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504507303237915,0.2129747718572616,0.9660571217536926,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916640222072601,1.0,1.0,0.0,1.0,-2.612703323364258,2.6126978397369385,5.482108008436626e-06,2.0149576663970947,0.8338964581489563,0.8338964581489563,0.0,107.2676239013672,139.0,35010.09765625,0.0,1496.2144775390625,1.0,280.5916442871094,283.0355529785156,291.6705017089844,293.8561096191406,293.1499938964844,293.1499938964844,280.6499938964844,37384.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639554977416992,1.0,0.0,0.0,3.39116644859314,3.391188144683838,7.673464779145434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.2890625,0.0,1273.4439697265625,1895.4371337890625,0.0,3066.107177734375,0.8488759994506836,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935810327529907,0.383245438337326,0.3459115326404571,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.869125485420227,0.3532074391841888,0.3357307612895965,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810670971870422,0.3676752746105194,0.2581817209720611,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149149417877197,0.2879242897033691,0.2743926644325256,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389498353004456,0.2134960740804672,0.969635248184204,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978708624839782,1.0,1.0,0.0,1.0,-2.621778964996338,2.6217734813690186,5.520207196241245e-06,2.0219311714172363,0.8312247395515442,0.8312247395515442,0.0,114.48346710205078,157.0,34891.41796875,0.0,1540.7962646484375,1.0,280.6393737792969,283.1080627441406,291.689453125,293.9151306152344,293.1499938964844,293.1499938964844,280.95001220703125,37214.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602414727210999,1.0,0.0,0.0,3.369814395904541,3.36983609199524,7.577139626846474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.79052734375,0.0,1251.60693359375,1895.4371337890625,0.0,3031.269775390625,0.8439830541610718,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656328916549683,0.384468525648117,0.3475382626056671,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439366221427917,0.3555680513381958,0.3385185301303863,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542177081108093,0.3691630065441131,0.2596278488636017,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905725836753845,0.2897940576076507,0.2767221331596374,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184799909591675,0.2145913690328598,0.9772303700447084,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110110640525818,1.0,1.0,0.0,1.0,-2.640745162963867,2.640739679336548,5.600288659479702e-06,2.0365214347839355,0.8289059996604919,0.8289059996604919,0.0,130.15748596191406,160.0,33944.73828125,0.0,1637.6036376953125,1.0,280.93878173828125,283.36407470703125,291.67315673828125,293.8421325683594,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487454056739807,1.0,0.0,0.0,3.3374481201171875,3.3374693393707275,7.432284974129288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.1494140625,0.0,1218.140869140625,1895.4371337890625,0.0,2923.52099609375,0.836532473564148,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656328916549683,0.384468525648117,0.3475382626056671,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439366221427917,0.3555680513381958,0.3385185301303863,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542177081108093,0.3691630065441131,0.2596278488636017,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905725836753845,0.2897940576076507,0.2767221331596374,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184799909591675,0.2145913690328598,0.9772303700447084,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110110640525818,1.0,1.0,0.0,1.0,-2.640745162963867,2.640739679336548,5.600288659479702e-06,2.0365214347839355,0.8289059996604919,0.8289059996604919,0.0,130.15748596191406,160.0,33944.73828125,0.0,1637.6036376953125,1.0,280.93878173828125,283.36407470703125,291.67315673828125,293.8421325683594,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487454056739807,1.0,0.0,0.0,3.3374481201171875,3.3374693393707275,7.432284974129288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.1494140625,0.0,1218.140869140625,1895.4371337890625,0.0,2923.52099609375,0.836532473564148,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508641123771667,0.3858059048652649,0.3490813672542572,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310641050338745,0.3580242693424225,0.3412022590637207,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402495384216309,0.3707925081253052,0.2610255181789398,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774711847305298,0.2917554676532745,0.2789441645145416,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706643283367157,0.2157817035913467,0.9843324422836304,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201077461242676,1.0,1.0,0.0,1.0,-2.658709764480591,2.6587040424346924,5.676730324921664e-06,2.0503692626953125,0.8292247653007507,0.8292247653007507,0.0,140.92330932617188,148.0,33010.20703125,0.0,1712.044189453125,1.0,281.2384948730469,283.6095886230469,291.65216064453125,293.7647705078125,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374475240707397,1.0,0.0,0.0,3.31977653503418,3.3197975158691406,7.353785917985078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.6630859375,0.0,1198.9073486328125,1895.4371337890625,0.0,2817.876953125,0.8323113322257996,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508641123771667,0.3858059048652649,0.3490813672542572,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310641050338745,0.3580242693424225,0.3412022590637207,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402495384216309,0.3707925081253052,0.2610255181789398,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774711847305298,0.2917554676532745,0.2789441645145416,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706643283367157,0.2157817035913467,0.9843324422836304,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201077461242676,1.0,1.0,0.0,1.0,-2.658709764480591,2.6587040424346924,5.676730324921664e-06,2.0503692626953125,0.8292247653007507,0.8292247653007507,0.0,140.92330932617188,148.0,33010.20703125,0.0,1712.044189453125,1.0,281.2384948730469,283.6095886230469,291.65216064453125,293.7647705078125,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374475240707397,1.0,0.0,0.0,3.31977653503418,3.3197975158691406,7.353785917985078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.6630859375,0.0,1198.9073486328125,1895.4371337890625,0.0,2817.876953125,0.8323113322257996,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506679534912109,0.3873521387577057,0.3504375219345093,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317269682884216,0.3606422841548919,0.3436524569988251,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403146862983704,0.3726429641246795,0.2622914612293243,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781292796134949,0.2938703298568725,0.2809262871742248,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070041298866272,0.2171251624822616,0.9903008937835692,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225253105163574,1.0,1.0,0.0,1.0,-2.674361228942871,2.6743555068969727,5.743731890106574e-06,2.062424421310425,0.832240104675293,0.832240104675293,0.0,142.34434509277344,136.0,32206.6328125,0.0,1741.39697265625,1.0,281.5383605957031,283.8545837402344,291.63116455078125,293.6938781738281,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265108466148376,1.0,0.0,0.0,3.3168790340423584,3.31690001487732,7.340955221479817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.32373046875,0.0,1193.5526123046875,1895.4371337890625,0.0,2715.98974609375,0.8313407897949219,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506679534912109,0.3873521387577057,0.3504375219345093,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317269682884216,0.3606422841548919,0.3436524569988251,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403146862983704,0.3726429641246795,0.2622914612293243,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781292796134949,0.2938703298568725,0.2809262871742248,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070041298866272,0.2171251624822616,0.9903008937835692,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225253105163574,1.0,1.0,0.0,1.0,-2.674361228942871,2.6743555068969727,5.743731890106574e-06,2.062424421310425,0.832240104675293,0.832240104675293,0.0,142.34434509277344,136.0,32206.6328125,0.0,1741.39697265625,1.0,281.5383605957031,283.8545837402344,291.63116455078125,293.6938781738281,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265108466148376,1.0,0.0,0.0,3.3168790340423584,3.31690001487732,7.340955221479817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.32373046875,0.0,1193.5526123046875,1895.4371337890625,0.0,2715.98974609375,0.8313407897949219,1.0,0.0,3.0,1.0,0.0
12306180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591073155403137,0.3891192972660064,0.3517821431159973,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.840474009513855,0.3634450435638428,0.3460502326488495,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487154841423035,0.374721884727478,0.2635523378849029,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870305776596069,0.2961644232273102,0.2828498780727386,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147917747497559,0.218653529882431,0.9960092902183532,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810801506042,1.0,1.0,0.0,1.0,-2.689544677734375,2.689538955688477,5.809030426462414e-06,2.074083089828491,0.8377681970596313,0.8377681970596313,0.0,137.97357177734375,124.0,31405.24609375,0.0,1743.8013916015625,1.0,281.8384094238281,284.0898132324219,291.6091003417969,293.62371826171875,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161240220069885,1.0,0.0,0.0,3.3281514644622803,3.328172445297241,7.390937071249937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.61767578125,0.0,1201.5406494140625,1895.4371337890625,0.0,2619.699462890625,0.8335097432136536,1.0,0.0,3.0,1.0,0.0
12306240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591073155403137,0.3891192972660064,0.3517821431159973,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.840474009513855,0.3634450435638428,0.3460502326488495,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487154841423035,0.374721884727478,0.2635523378849029,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870305776596069,0.2961644232273102,0.2828498780727386,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147917747497559,0.218653529882431,0.9960092902183532,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810801506042,1.0,1.0,0.0,1.0,-2.689544677734375,2.689538955688477,5.809030426462414e-06,2.074083089828491,0.8377681970596313,0.8377681970596313,0.0,137.97357177734375,124.0,31405.24609375,0.0,1743.8013916015625,1.0,281.8384094238281,284.0898132324219,291.6091003417969,293.62371826171875,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161240220069885,1.0,0.0,0.0,3.3281514644622803,3.328172445297241,7.390937071249937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.61767578125,0.0,1201.5406494140625,1895.4371337890625,0.0,2619.699462890625,0.8335097432136536,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656908273696899,0.3900441229343414,0.352422833442688,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470749855041504,0.3648898601531982,0.3472269773483276,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552170991897583,0.3758130669593811,0.26417076587677,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936932444572449,0.2973560690879822,0.2837938368320465,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203254699707031,0.2194685488939285,0.9988244771957396,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199666023254395,1.0,1.0,0.0,1.0,-2.6969892978668213,2.696983337402344,5.841181518917438e-06,2.0797994136810303,0.8419375419616699,0.8419375419616699,0.0,134.484619140625,124.0,30681.9296875,0.0,1738.786865234375,1.0,282.0892639160156,284.26385498046875,291.5711975097656,293.4959411621094,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086196780204773,1.0,0.0,0.0,3.338550806045532,3.3385720252990723,7.43719738238724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.85107421875,0.0,1210.0048828125,1895.4371337890625,0.0,2550.487548828125,0.8356882333755493,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740566372871399,0.3910710215568542,0.3531719148159027,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8553575873374939,0.3664125800132751,0.3484750986099243,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634507060050964,0.3769967555999756,0.2648564577102661,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019213080406189,0.2986186444759369,0.284796804189682,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269884943962097,0.2203500419855117,1.0018668174743652,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181970596313477,1.0,1.0,0.0,1.0,-2.705074071884156,2.7050681114196777,5.876185696251923e-06,2.0860016345977783,0.8457674384117126,0.8457674384117126,0.0,130.30178833007812,112.0,30622.912109375,0.0,1731.48291015625,1.0,282.13873291015625,284.31817626953125,291.5842590332031,293.5513916015625,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058801889419556,1.0,0.0,0.0,3.352691888809204,3.352713108062744,7.500333936150128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.38232421875,0.0,1222.268798828125,1895.4371337890625,0.0,2525.306640625,0.8386385440826416,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956598043441772,0.3933815658092499,0.3547551035881042,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768155574798584,0.3696588575839996,0.3510449826717376,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848245143890381,0.3795993626117706,0.2662976682186126,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216220736503601,0.3013246059417724,0.2868699431419372,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437301874160767,0.2222811132669448,1.0082812309265137,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139191150665283,1.0,1.0,0.0,1.0,-2.721994161605835,2.7219882011413574,5.949780643277336e-06,2.098980188369751,0.8568528294563293,0.8568528294563293,0.0,120.61438751220705,100.0,30048.54296875,0.0,1711.68896484375,1.0,282.43896484375,284.5538330078125,291.5622863769531,293.4915771484375,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963553667068481,1.0,0.0,0.0,3.3907957077026367,3.3908169269561768,7.671786761420663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.61767578125,0.0,1256.2841796875,1895.4371337890625,0.0,2438.151123046875,0.8467830419540405,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956598043441772,0.3933815658092499,0.3547551035881042,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768155574798584,0.3696588575839996,0.3510449826717376,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848245143890381,0.3795993626117706,0.2662976682186126,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216220736503601,0.3013246059417724,0.2868699431419372,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437301874160767,0.2222811132669448,1.0082812309265137,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139191150665283,1.0,1.0,0.0,1.0,-2.721994161605835,2.7219882011413574,5.949780643277336e-06,2.098980188369751,0.8568528294563293,0.8568528294563293,0.0,120.61438751220705,100.0,30048.54296875,0.0,1711.68896484375,1.0,282.43896484375,284.5538330078125,291.5622863769531,293.4915771484375,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963553667068481,1.0,0.0,0.0,3.3907957077026367,3.3908169269561768,7.671786761420663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.61767578125,0.0,1256.2841796875,1895.4371337890625,0.0,2438.151123046875,0.8467830419540405,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268613457679749,0.3959971070289612,0.3565921187400818,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061775207519532,0.3731635510921478,0.3538244664669037,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145622253417968,0.3824978172779083,0.267923504114151,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466783761978149,0.304266095161438,0.2891287207603454,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670833468437195,0.2244361490011215,1.0155109167099,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091344118118286,1.0,1.0,0.0,1.0,-2.7408969402313232,2.7408907413482666,6.032583769410849e-06,2.113500595092773,0.8707228302955627,0.8707228302955627,0.0,109.7119369506836,88.0,29487.7734375,0.0,1688.8551025390625,1.0,282.7394714355469,284.78472900390625,291.5408020019531,293.4362487792969,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880914807319641,1.0,0.0,0.0,3.4413509368896484,3.441372871398926,7.902258971625997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.46728515625,0.0,1303.5662841796875,1895.4371337890625,0.0,2363.084228515625,0.8577467799186707,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268613457679749,0.3959971070289612,0.3565921187400818,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061775207519532,0.3731635510921478,0.3538244664669037,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145622253417968,0.3824978172779083,0.267923504114151,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466783761978149,0.304266095161438,0.2891287207603454,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670833468437195,0.2244361490011215,1.0155109167099,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091344118118286,1.0,1.0,0.0,1.0,-2.7408969402313232,2.7408907413482666,6.032583769410849e-06,2.113500595092773,0.8707228302955627,0.8707228302955627,0.0,109.7119369506836,88.0,29487.7734375,0.0,1688.8551025390625,1.0,282.7394714355469,284.78472900390625,291.5408020019531,293.4362487792969,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880914807319641,1.0,0.0,0.0,3.4413509368896484,3.441372871398926,7.902258971625997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.46728515625,0.0,1303.5662841796875,1895.4371337890625,0.0,2363.084228515625,0.8577467799186707,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687305688858032,0.3988420367240906,0.3586172461509704,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496614933013916,0.376876950263977,0.3567791581153869,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576629400253296,0.3856294751167297,0.2696973979473114,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819041848182678,0.307397723197937,0.2915452420711517,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997690439224243,0.2267744988203048,1.0234591960906982,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041599273681641,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614614963531494,6.123379534983542e-06,2.1293184757232666,0.8873426914215088,0.8873426914215088,0.0,98.1319351196289,91.0,28934.271484375,0.0,1664.927734375,1.0,283.0400390625,285.0120849609375,291.5162353515625,293.3790283203125,293.1499938964844,293.1499938964844,283.1499938964844,34346.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805196642875671,1.0,0.0,0.0,3.502685070037842,3.5027072429656982,8.186447075786418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.5224609375,0.0,1363.4962158203125,1895.4371337890625,0.0,2294.807373046875,0.8691862225532532,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687305688858032,0.3988420367240906,0.3586172461509704,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496614933013916,0.376876950263977,0.3567791581153869,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576629400253296,0.3856294751167297,0.2696973979473114,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819041848182678,0.307397723197937,0.2915452420711517,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997690439224243,0.2267744988203048,1.0234591960906982,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041599273681641,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614614963531494,6.123379534983542e-06,2.1293184757232666,0.8873426914215088,0.8873426914215088,0.0,98.1319351196289,91.0,28934.271484375,0.0,1664.927734375,1.0,283.0400390625,285.0120849609375,291.5162353515625,293.3790283203125,293.1499938964844,293.1499938964844,283.1499938964844,34346.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805196642875671,1.0,0.0,0.0,3.502685070037842,3.5027072429656982,8.186447075786418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.5224609375,0.0,1363.4962158203125,1895.4371337890625,0.0,2294.807373046875,0.8691862225532532,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914284348487854,0.4010942578315735,0.3605840802192688,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433337211608,0.3802521526813507,0.3598264753818512,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982603132724762,0.3883438408374786,0.2715093195438385,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070451855659484,0.310253232717514,0.294087678194046,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214488625526428,0.2289207428693771,1.032246708869934,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036977529525757,1.0,1.0,0.0,1.0,-2.7832884788513184,2.7832822799682617,6.220521299837856e-06,2.1461381912231445,0.9037395119667052,0.9037395119667052,0.0,92.4426727294922,109.0,28783.84375,0.0,1670.387939453125,1.0,283.1465759277344,285.08502197265625,291.525390625,293.405517578125,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832404375076294,1.0,0.0,0.0,3.549257755279541,3.549280405044556,8.405593803217926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.75390625,0.0,1408.4725341796875,1895.4371337890625,0.0,2319.2822265625,0.8828681707382202,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914284348487854,0.4010942578315735,0.3605840802192688,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433337211608,0.3802521526813507,0.3598264753818512,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.982603132724762,0.3883438408374786,0.2715093195438385,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070451855659484,0.310253232717514,0.294087678194046,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214488625526428,0.2289207428693771,1.032246708869934,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036977529525757,1.0,1.0,0.0,1.0,-2.7832884788513184,2.7832822799682617,6.220521299837856e-06,2.1461381912231445,0.9037395119667052,0.9037395119667052,0.0,92.4426727294922,109.0,28783.84375,0.0,1670.387939453125,1.0,283.1465759277344,285.08502197265625,291.525390625,293.405517578125,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832404375076294,1.0,0.0,0.0,3.549257755279541,3.549280405044556,8.405593803217926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.75390625,0.0,1408.4725341796875,1895.4371337890625,0.0,2319.2822265625,0.8828681707382202,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893488883972168,0.4016724526882171,0.3613542914390564,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745045900344848,0.3815760016441345,0.3612610995769501,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805651903152466,0.3892695605754852,0.2723136246204376,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051304459571838,0.3113686740398407,0.2953058183193207,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199487328529358,0.2297429144382476,1.0365995168685913,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062596201896667,1.0,1.0,0.0,1.0,-2.793601751327514,2.793595552444458,6.266725904424675e-06,2.154099702835083,0.910588562488556,0.910588562488556,0.0,93.66183471679688,109.0,29031.849609375,0.0,1691.5946044921875,1.0,283.0667419433594,285.0081787109375,291.5484924316406,293.4827575683594,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905527949333191,1.0,0.0,0.0,3.5902857780456543,3.590308904647827,8.60104762523406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.7666015625,0.0,1453.6842041015625,1895.4371337890625,0.0,2385.38427734375,0.8905244469642639,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794617295265198,0.4018386900424957,0.3617812395095825,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.963988721370697,0.3826013803482055,0.3624758124351501,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701646566390992,0.3898490369319916,0.2729152143001556,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948768973350525,0.3122189342975616,0.2963448166847229,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113754391670227,0.2303366959095001,1.040325164794922,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098506808280945,1.0,1.0,0.0,1.0,-2.802027463912964,2.8020212650299072,6.304635917331325e-06,2.1606199741363525,0.9174599051475524,0.9174599051475524,0.0,97.1726531982422,127.0,29070.30859375,0.0,1721.0421142578125,1.0,283.0526733398437,284.973388671875,291.53546142578125,293.4682922363281,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963442802429199,1.0,0.0,0.0,3.623089551925659,3.6231131553649902,8.758938179198594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.70166015625,0.0,1490.02734375,1895.4371337890625,0.0,2438.0498046875,0.8979607224464417,1.0,0.0,3.0,1.0,0.0
