time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427012801170348,0.4006284773349762,0.3615761399269104,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265807271003724,0.3835051953792572,0.3641320765018463,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932579755783081,0.3896959722042084,0.2734413743019104,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632163405418396,0.3129037022590637,0.2977573871612549,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824890613555908,0.2306433767080307,1.0451580286026,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949568271637,1.0,1.0,0.0,1.0,-2.8119208812713623,2.8119146823883057,6.349363047775114e-06,2.168307304382324,0.9264976978302002,0.9264976978302002,0.0,108.818359375,145.0,29699.818359375,0.0,1791.904052734375,1.0,282.7580871582031,284.69305419921875,291.53155517578125,293.5400695800781,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168073892593384,1.0,0.0,0.0,3.6784512996673584,3.678475379943848,9.028660201693128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.044921875,0.0,1554.045166015625,1895.4371337890625,0.0,2626.017578125,0.910609006881714,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427012801170348,0.4006284773349762,0.3615761399269104,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265807271003724,0.3835051953792572,0.3641320765018463,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932579755783081,0.3896959722042084,0.2734413743019104,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632163405418396,0.3129037022590637,0.2977573871612549,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824890613555908,0.2306433767080307,1.0451580286026,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949568271637,1.0,1.0,0.0,1.0,-2.8119208812713623,2.8119146823883057,6.349363047775114e-06,2.168307304382324,0.9264976978302002,0.9264976978302002,0.0,108.818359375,145.0,29699.818359375,0.0,1791.904052734375,1.0,282.7580871582031,284.69305419921875,291.53155517578125,293.5400695800781,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168073892593384,1.0,0.0,0.0,3.6784512996673584,3.678475379943848,9.028660201693128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.044921875,0.0,1554.045166015625,1895.4371337890625,0.0,2626.017578125,0.910609006881714,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993282318115234,0.3981107175350189,0.3601483702659607,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873886466026306,0.3832891583442688,0.3647712469100952,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915486931800842,0.3883211314678192,0.2731196284294128,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308071494102478,0.3125613033771515,0.2982614934444427,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517354488372803,0.2299869954586029,1.0461108684539795,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529130756855011,1.0,1.0,0.0,1.0,-2.812345027923584,2.812338829040528,6.351217507472029e-06,2.1686062812805176,0.9318902492523192,0.9318902492523192,0.0,124.37629699707033,163.0,30238.552734375,0.0,1867.161376953125,1.0,282.4577941894531,284.40557861328125,291.4820556640625,293.533203125,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325454592704773,1.0,0.0,0.0,3.7200138568878174,3.7200381755828857,9.233840501110536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.560546875,0.0,1604.1363525390625,1895.4371337890625,0.0,2772.15380859375,0.9201889038085938,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993282318115234,0.3981107175350189,0.3601483702659607,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873886466026306,0.3832891583442688,0.3647712469100952,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915486931800842,0.3883211314678192,0.2731196284294128,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308071494102478,0.3125613033771515,0.2982614934444427,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517354488372803,0.2299869954586029,1.0461108684539795,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529130756855011,1.0,1.0,0.0,1.0,-2.812345027923584,2.812338829040528,6.351217507472029e-06,2.1686062812805176,0.9318902492523192,0.9318902492523192,0.0,124.37629699707033,163.0,30238.552734375,0.0,1867.161376953125,1.0,282.4577941894531,284.40557861328125,291.4820556640625,293.533203125,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325454592704773,1.0,0.0,0.0,3.7200138568878174,3.7200381755828857,9.233840501110536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.560546875,0.0,1604.1363525390625,1895.4371337890625,0.0,2772.15380859375,0.9201889038085938,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648344874382019,0.3949511647224426,0.3581032454967499,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554109334945679,0.3823940455913543,0.3647661805152893,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584027886390686,0.3862606287002563,0.2723049521446228,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020239472389221,0.311578094959259,0.2981653213500976,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260722517967224,0.228683516383171,1.0442324876785278,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331382751465,1.0,1.0,0.0,1.0,-2.8065333366394043,2.806527137756348,6.324794867396122e-06,2.1640329360961914,0.9338074326515198,0.9338074326515198,0.0,141.80160522460938,181.0,30741.54296875,0.0,1941.432373046875,1.0,282.1575622558594,284.122314453125,291.4285583496094,293.50848388671875,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432093858718872,1.0,0.0,0.0,3.748017311096192,3.748042106628418,9.373384841637744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.21337890625,0.0,1639.3720703125,1895.4371337890625,0.0,2871.71484375,0.926722764968872,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648344874382019,0.3949511647224426,0.3581032454967499,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554109334945679,0.3823940455913543,0.3647661805152893,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584027886390686,0.3862606287002563,0.2723049521446228,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020239472389221,0.311578094959259,0.2981653213500976,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260722517967224,0.228683516383171,1.0442324876785278,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331382751465,1.0,1.0,0.0,1.0,-2.8065333366394043,2.806527137756348,6.324794867396122e-06,2.1640329360961914,0.9338074326515198,0.9338074326515198,0.0,141.80160522460938,181.0,30741.54296875,0.0,1941.432373046875,1.0,282.1575622558594,284.122314453125,291.4285583496094,293.50848388671875,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432093858718872,1.0,0.0,0.0,3.748017311096192,3.748042106628418,9.373384841637744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.21337890625,0.0,1639.3720703125,1895.4371337890625,0.0,2871.71484375,0.926722764968872,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373757600784302,0.3916288316249847,0.355855792760849,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178216934204,0.3811838328838348,0.3644186854362488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321282863616943,0.3839272856712341,0.2712602615356445,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763375043869019,0.3102829456329345,0.297736257314682,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031979560852051,0.2270322442054748,1.0406323671340942,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318696975708,2.797312498092652,6.283024958975148e-06,2.156787157058716,0.9329168796539308,0.9329168796539308,0.0,159.95880126953125,169.0,31397.2734375,0.0,2013.37548828125,1.0,281.8573913574219,283.8553161621094,291.388916015625,293.5032653808594,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518646955490112,1.0,0.0,0.0,3.7636897563934326,3.7637147903442383,9.45193846746406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.01513671875,0.0,1660.2952880859375,1895.4371337890625,0.0,2952.739013671875,0.9304633736610411,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373757600784302,0.3916288316249847,0.355855792760849,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301178216934204,0.3811838328838348,0.3644186854362488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321282863616943,0.3839272856712341,0.2712602615356445,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763375043869019,0.3102829456329345,0.297736257314682,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031979560852051,0.2270322442054748,1.0406323671340942,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318696975708,2.797312498092652,6.283024958975148e-06,2.156787157058716,0.9329168796539308,0.9329168796539308,0.0,159.95880126953125,169.0,31397.2734375,0.0,2013.37548828125,1.0,281.8573913574219,283.8553161621094,291.388916015625,293.5032653808594,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518646955490112,1.0,0.0,0.0,3.7636897563934326,3.7637147903442383,9.45193846746406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.01513671875,0.0,1660.2952880859375,1895.4371337890625,0.0,2952.739013671875,0.9304633736610411,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310525417327881,0.3899402618408203,0.3545721769332886,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8245192170143127,0.3805121779441833,0.3640163242816925,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261585235595703,0.3827102184295654,0.2705846726894378,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.770538866519928,0.3095700740814209,0.2972875833511352,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973549723625183,0.2261337637901306,1.037641525268555,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510885715484619,1.0,1.0,0.0,1.0,-2.7903525829315186,2.790346145629883,6.251714694371913e-06,2.151390314102173,0.9307093024253844,0.9307093024253844,0.0,164.27426147460938,169.0,32059.380859375,0.0,2022.6588134765625,1.0,281.5982666015625,283.65191650390625,291.4006652832031,293.6042175292969,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587763905525208,1.0,0.0,0.0,3.767172336578369,3.767197608947754,9.469439987697116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.078125,0.0,1665.7501220703125,1895.4371337890625,0.0,3017.529296875,0.9313286542892456,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.827665388584137,0.3881912529468536,0.3530599474906921,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218070268630981,0.3797733783721924,0.3633967936038971,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230863213539124,0.3814328908920288,0.2697455883026123,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.767686128616333,0.308798998594284,0.296638935804367,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942374110221863,0.2251834124326706,1.0337780714035034,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508501529693604,1.0,1.0,0.0,1.0,-2.7813613414764404,2.781355142593384,6.211328582139686e-06,2.14438271522522,0.9289373159408568,0.9289373159408568,0.0,165.96058654785156,157.0,31973.259765625,0.0,2016.1441650390625,1.0,281.5572204589844,283.5896301269531,291.3568725585937,293.5058898925781,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603501319885254,1.0,0.0,0.0,3.767337560653688,3.7673628330230713,9.470270470046672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.30224609375,0.0,1667.1058349609375,1895.4371337890625,0.0,3032.288818359375,0.9314954280853271,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264459371566772,0.384710818529129,0.349924623966217,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607306480408,0.3782624900341034,0.3619593381881714,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224470615386963,0.3788802921772003,0.2679536044597626,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674598097801208,0.3072338104248047,0.2951434254646301,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931827068328857,0.223269447684288,1.025085687637329,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911264419556,1.0,1.0,0.0,1.0,-2.761470556259156,2.761464357376098,6.1224077398946974e-06,2.128861665725708,0.921990156173706,0.921990156173706,0.0,164.2677001953125,145.0,32594.529296875,0.0,1976.2890625,1.0,281.2573547363281,283.3335266113281,291.326416015625,293.5118103027344,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687170147895813,1.0,0.0,0.0,3.7588987350463854,3.758923768997192,9.427890290680808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.3154296875,0.0,1659.6759033203125,1895.4371337890625,0.0,3110.775634765625,0.9298136234283448,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264459371566772,0.384710818529129,0.349924623966217,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218607306480408,0.3782624900341034,0.3619593381881714,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224470615386963,0.3788802921772003,0.2679536044597626,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674598097801208,0.3072338104248047,0.2951434254646301,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931827068328857,0.223269447684288,1.025085687637329,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911264419556,1.0,1.0,0.0,1.0,-2.761470556259156,2.761464357376098,6.1224077398946974e-06,2.128861665725708,0.921990156173706,0.921990156173706,0.0,164.2677001953125,145.0,32594.529296875,0.0,1976.2890625,1.0,281.2573547363281,283.3335266113281,291.326416015625,293.5118103027344,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687170147895813,1.0,0.0,0.0,3.7588987350463854,3.758923768997192,9.427890290680808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.3154296875,0.0,1659.6759033203125,1895.4371337890625,0.0,3110.775634765625,0.9298136234283448,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281412720680237,0.3826639652252197,0.3480496406555176,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242781162261963,0.3773528933525085,0.3610391020774841,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244688510894775,0.377372682094574,0.266860693693161,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697107791900635,0.3063011765480041,0.2941908538341522,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948242783546448,0.2221448421478271,1.0196417570114136,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434823036193848,1.0,1.0,0.0,1.0,-2.749111652374268,2.749105453491211,6.067481990612578e-06,2.119218349456787,0.9159797430038452,0.9159797430038452,0.0,161.11581420898438,145.0,33326.76953125,0.0,1941.9315185546875,1.0,280.9850769042969,283.1239624023437,291.33575439453125,293.60186767578125,293.1499938964844,293.1499938964844,280.95001220703125,36466.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764048218727112,1.0,0.0,0.0,3.7482190132141113,3.748244047164917,9.374393812322525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.6015625,0.0,1648.7950439453125,1895.4371337890625,0.0,3182.879638671875,0.9275307655334472,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299596905708313,0.381218671798706,0.3466219902038574,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266198039054871,0.3766984343528747,0.360301673412323,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265263438224792,0.3763013780117035,0.2660207152366638,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719497084617615,0.3056335747241974,0.2934443354606628,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965885162353516,0.2213463336229324,1.015530705451965,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404795408248901,1.0,1.0,0.0,1.0,-2.7396626472473145,2.739656686782837,6.025653419783339e-06,2.111844301223755,0.9121617078781128,0.9121617078781128,0.0,158.31021118164062,133.0,33226.91796875,0.0,1914.0030517578125,1.0,280.95733642578125,283.0852355957031,291.2981262207031,293.5218811035156,293.1499938964844,293.1499938964844,280.6499938964844,36588.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773699402809143,1.0,0.0,0.0,3.738035917282105,3.73806095123291,9.32352691052074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.53515625,0.0,1637.8465576171875,1895.4371337890625,0.0,3191.92822265625,0.9253548979759216,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367146849632263,0.3776922225952148,0.3432015776634216,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346005082130432,0.3750752806663513,0.3584948182106018,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338190913200378,0.3736779689788818,0.2639891803264618,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797539234161377,0.3039938509464264,0.2916145324707031,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030343413352966,0.21941639482975,1.005497694015503,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321588516235352,1.0,1.0,0.0,1.0,-2.716683864593506,2.7166779041290283,5.924550350755453e-06,2.093919277191162,0.8994752168655396,0.8994752168655396,0.0,149.92874145507812,121.0,33809.94921875,0.0,1839.5960693359373,1.0,280.6576538085937,282.84259033203125,291.26837158203125,293.528564453125,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859089612960815,1.0,0.0,0.0,3.7038145065307617,3.703839302062988,9.15359578357311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.03857421875,0.0,1601.075927734375,1895.4371337890625,0.0,3271.928466796875,0.9179301857948304,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367146849632263,0.3776922225952148,0.3432015776634216,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346005082130432,0.3750752806663513,0.3584948182106018,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338190913200378,0.3736779689788818,0.2639891803264618,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797539234161377,0.3039938509464264,0.2916145324707031,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030343413352966,0.21941639482975,1.005497694015503,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321588516235352,1.0,1.0,0.0,1.0,-2.716683864593506,2.7166779041290283,5.924550350755453e-06,2.093919277191162,0.8994752168655396,0.8994752168655396,0.0,149.92874145507812,121.0,33809.94921875,0.0,1839.5960693359373,1.0,280.6576538085937,282.84259033203125,291.26837158203125,293.528564453125,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859089612960815,1.0,0.0,0.0,3.7038145065307617,3.703839302062988,9.15359578357311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.03857421875,0.0,1601.075927734375,1895.4371337890625,0.0,3271.928466796875,0.9179301857948304,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.846215009689331,0.3741344213485718,0.3397012650966644,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453536629676819,0.3733969926834106,0.3565815389156341,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438369631767273,0.3710110187530517,0.2618873715400696,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903296947479248,0.3023163080215454,0.289695143699646,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118248343467712,0.2174801975488662,0.9951823949813844,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227743983268738,1.0,1.0,0.0,1.0,-2.6929500102996826,2.692944049835205,5.821041213494027e-06,2.075413703918457,0.8840027451515198,0.8840027451515198,0.0,140.17401123046875,109.0,34343.60546875,0.0,1758.9171142578125,1.0,280.35797119140625,282.606689453125,291.23760986328125,293.5311584472656,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939484357833862,1.0,0.0,0.0,3.65484881401062,3.654873132705689,8.913168585422682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.33349609375,0.0,1548.6534423828125,1895.4371337890625,0.0,3347.112548828125,0.907256245613098,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.846215009689331,0.3741344213485718,0.3397012650966644,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453536629676819,0.3733969926834106,0.3565815389156341,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438369631767273,0.3710110187530517,0.2618873715400696,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903296947479248,0.3023163080215454,0.289695143699646,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118248343467712,0.2174801975488662,0.9951823949813844,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227743983268738,1.0,1.0,0.0,1.0,-2.6929500102996826,2.692944049835205,5.821041213494027e-06,2.075413703918457,0.8840027451515198,0.8840027451515198,0.0,140.17401123046875,109.0,34343.60546875,0.0,1758.9171142578125,1.0,280.35797119140625,282.606689453125,291.23760986328125,293.5311584472656,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939484357833862,1.0,0.0,0.0,3.65484881401062,3.654873132705689,8.913168585422682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.33349609375,0.0,1548.6534423828125,1895.4371337890625,0.0,3347.112548828125,0.907256245613098,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525340557098389,0.3729788064956665,0.3381431400775909,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852272093296051,0.3729768097400665,0.3557433187961578,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503746390342712,0.3701634705066681,0.2609445750713348,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.797069251537323,0.3018240630626678,0.2888306677341461,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171881198883057,0.2167798578739166,0.9903663992881776,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178566575050354,1.0,1.0,0.0,1.0,-2.682104587554932,2.682098865509033,5.773886186943855e-06,2.066880941390991,0.8790541291236877,0.8790541291236877,0.0,134.79794311523438,109.0,33265.19140625,0.0,1718.2930908203125,1.0,280.60113525390625,282.7738342285156,291.13018798828125,293.2662353515625,293.1499938964844,293.1499938964844,280.6499938964844,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823285698890686,1.0,0.0,0.0,3.6286232471466064,3.628647327423096,8.785714271652978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.9921875,0.0,1519.6329345703125,1895.4371337890625,0.0,3238.398681640625,0.9014825820922852,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613221049308777,0.3724363446235657,0.3372254371643066,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615382313728333,0.3730378448963165,0.355384349822998,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.859279215335846,0.3698436319828033,0.2604038715362549,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.805974006652832,0.3017409145832062,0.2883622944355011,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241492867469788,0.2164200544357299,0.9870137572288512,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130198001861572,1.0,1.0,0.0,1.0,-2.675322294235229,2.675316572189331,5.744397185480921e-06,2.061497926712036,0.8737894296646118,0.8737894296646118,0.0,128.7965087890625,97.0,32981.98828125,0.0,1681.009033203125,1.0,280.64215087890625,282.8260498046875,291.1027526855469,293.24371337890625,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729657530784607,1.0,0.0,0.0,3.6037731170654297,3.60379695892334,8.665790005579765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.11962890625,0.0,1492.29833984375,1895.4371337890625,0.0,3150.629150390625,0.8959078192710876,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851991891860962,0.3722854256629944,0.3363524973392486,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587379455566,0.3740290701389313,0.3555535972118377,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833539485931396,0.3701013326644897,0.2600144743919372,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.827678918838501,0.3023362159729004,0.2881916165351867,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423582673072815,0.2163895815610885,0.9835020899772644,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037155747413635,1.0,1.0,0.0,1.0,-2.6695749759674072,2.669569253921509,5.719334239984164e-06,2.0568723678588867,0.8663553595542908,0.8663553595542908,0.0,115.99435424804688,85.0,31718.189453125,0.0,1614.44189453125,1.0,280.941162109375,283.0677185058594,291.0553894042969,293.0945739746094,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848645806312561,1.0,0.0,0.0,3.5581576824188232,3.558181047439575,8.447801178590453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.40673828125,0.0,1442.124267578125,1895.4371337890625,0.0,2922.58837890625,0.8856630325317383,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851991891860962,0.3722854256629944,0.3363524973392486,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587379455566,0.3740290701389313,0.3555535972118377,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833539485931396,0.3701013326644897,0.2600144743919372,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.827678918838501,0.3023362159729004,0.2881916165351867,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423582673072815,0.2163895815610885,0.9835020899772644,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037155747413635,1.0,1.0,0.0,1.0,-2.6695749759674072,2.669569253921509,5.719334239984164e-06,2.0568723678588867,0.8663553595542908,0.8663553595542908,0.0,115.99435424804688,85.0,31718.189453125,0.0,1614.44189453125,1.0,280.941162109375,283.0677185058594,291.0553894042969,293.0945739746094,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848645806312561,1.0,0.0,0.0,3.5581576824188232,3.558181047439575,8.447801178590453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.40673828125,0.0,1442.124267578125,1895.4371337890625,0.0,2922.58837890625,0.8856630325317383,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189786911010742,0.3728295862674713,0.3362147510051727,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214385151863098,0.3757524490356445,0.3565057218074798,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172232151031494,0.3710803389549255,0.2602037489414215,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564288020133972,0.3035884499549866,0.288716584444046,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682157158851624,0.2169887125492096,0.9830968976020812,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949926733970642,1.0,1.0,0.0,1.0,-2.67091965675354,2.6709139347076416,5.724903985537821e-06,2.057814836502075,0.8615206480026245,0.8615206480026245,0.0,102.85858154296876,73.0,30539.611328125,0.0,1556.5487060546875,1.0,281.2407531738281,283.3096923828125,291.0404663085937,293.0004577636719,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271949887275696,1.0,0.0,0.0,3.521021604537964,3.5210444927215576,8.272383524854376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.31298828125,0.0,1401.3548583984375,1895.4371337890625,0.0,2722.349609375,0.8772459030151367,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189786911010742,0.3728295862674713,0.3362147510051727,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214385151863098,0.3757524490356445,0.3565057218074798,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172232151031494,0.3710803389549255,0.2602037489414215,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564288020133972,0.3035884499549866,0.288716584444046,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682157158851624,0.2169887125492096,0.9830968976020812,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949926733970642,1.0,1.0,0.0,1.0,-2.67091965675354,2.6709139347076416,5.724903985537821e-06,2.057814836502075,0.8615206480026245,0.8615206480026245,0.0,102.85858154296876,73.0,30539.611328125,0.0,1556.5487060546875,1.0,281.2407531738281,283.3096923828125,291.0404663085937,293.0004577636719,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271949887275696,1.0,0.0,0.0,3.521021604537964,3.5210444927215576,8.272383524854376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.31298828125,0.0,1401.3548583984375,1895.4371337890625,0.0,2722.349609375,0.8772459030151367,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668323397636414,0.373780757188797,0.3364813923835754,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.97005033493042,0.3779238760471344,0.3579261898994446,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656180143356324,0.3724906146526336,0.2607268989086151,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975492119789124,0.3052455484867096,0.2896654009819031,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050267100334167,0.217982530593872,0.9846574664115906,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868002235889435,1.0,1.0,0.0,1.0,-2.6765878200531006,2.676582098007202,5.749158844992053e-06,2.0621485710144043,0.8592733144760132,0.8592733144760132,0.0,89.78633880615234,91.0,29474.46875,-0.0,1504.8565673828125,1.0,281.5404357910156,283.551025390625,291.0295715332031,292.9217224121094,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088016510009766,1.0,0.0,0.0,3.494375944137573,3.494398832321167,8.14765428458486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.0244140625,0.0,1371.7525634765625,1895.4371337890625,0.0,2552.162109375,0.8711199760437012,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668323397636414,0.373780757188797,0.3364813923835754,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.97005033493042,0.3779238760471344,0.3579261898994446,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656180143356324,0.3724906146526336,0.2607268989086151,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975492119789124,0.3052455484867096,0.2896654009819031,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050267100334167,0.217982530593872,0.9846574664115906,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868002235889435,1.0,1.0,0.0,1.0,-2.6765878200531006,2.676582098007202,5.749158844992053e-06,2.0621485710144043,0.8592733144760132,0.8592733144760132,0.0,89.78633880615234,91.0,29474.46875,-0.0,1504.8565673828125,1.0,281.5404357910156,283.551025390625,291.0295715332031,292.9217224121094,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088016510009766,1.0,0.0,0.0,3.494375944137573,3.494398832321167,8.14765428458486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.0244140625,0.0,1371.7525634765625,1895.4371337890625,0.0,2552.162109375,0.8711199760437012,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745206832885742,0.3750326335430145,0.3374727666378021,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785152077674866,0.3804216384887695,0.3601339161396026,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737572073936462,0.3742205500602722,0.2618248760700226,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061095714569092,0.307187557220459,0.2913636267185211,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122031092643738,0.2192366570234298,0.9896869659423828,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884881973266601,1.0,1.0,0.0,1.0,-2.689827919006348,2.689822196960449,5.806094577565091e-06,2.0723094940185547,0.8597452640533447,0.8597452640533447,0.0,88.45532989501953,109.0,28557.130859375,-0.0,1517.15283203125,1.0,281.8402709960937,283.7976379394531,291.01776123046875,292.853759765625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930741906166077,1.0,0.0,0.0,3.4797308444976807,3.479753255844116,8.079501867541694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.9091796875,0.0,1354.479736328125,1895.4371337890625,0.0,2408.28076171875,0.8676256537437439,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745206832885742,0.3750326335430145,0.3374727666378021,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785152077674866,0.3804216384887695,0.3601339161396026,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737572073936462,0.3742205500602722,0.2618248760700226,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061095714569092,0.307187557220459,0.2913636267185211,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122031092643738,0.2192366570234298,0.9896869659423828,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884881973266601,1.0,1.0,0.0,1.0,-2.689827919006348,2.689822196960449,5.806094577565091e-06,2.0723094940185547,0.8597452640533447,0.8597452640533447,0.0,88.45532989501953,109.0,28557.130859375,-0.0,1517.15283203125,1.0,281.8402709960937,283.7976379394531,291.01776123046875,292.853759765625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930741906166077,1.0,0.0,0.0,3.4797308444976807,3.479753255844116,8.079501867541694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.9091796875,0.0,1354.479736328125,1895.4371337890625,0.0,2408.28076171875,0.8676256537437439,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667232036590576,0.3756974935531616,0.3381049633026123,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.97147399187088,0.381729245185852,0.3614111244678497,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.966142237186432,0.3751418888568878,0.2624979317188263,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988362550735474,0.3082047998905182,0.2923781871795654,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059220314025879,0.2198997139930725,0.9929698705673218,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915073215961456,1.0,1.0,0.0,1.0,-2.698093891143799,2.6980879306793213,5.841886832058663e-06,2.0787031650543213,0.8614957928657532,0.8614957928657532,0.0,90.98888397216795,109.0,27790.681640625,-0.0,1540.355224609375,1.0,282.0938415527344,283.9828796386719,290.9825744628906,292.7266540527344,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834426164627075,1.0,0.0,0.0,3.4768760204315186,3.476898431777954,8.066250529736863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.32080078125,0.0,1350.2899169921875,1895.4371337890625,0.0,2321.103759765625,0.866895318031311,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.95429265499115,0.3764480352401733,0.3389168381690979,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.959917426109314,0.3831157982349396,0.3628503978252411,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538954496383668,0.3761469423770904,0.2632983326911926,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878899216651917,0.3092853128910064,0.2935324311256408,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961011528968811,0.2206090688705444,0.996796488761902,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.495599091053009,1.0,1.0,0.0,1.0,-2.707744836807251,2.707738876342773,5.883820449525956e-06,2.086170196533203,0.862846314907074,0.862846314907074,0.0,94.88443756103516,127.0,27702.916015625,-0.0,1571.9442138671875,1.0,282.1402587890625,284.0403747558594,291.0019226074219,292.7868957519531,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793342471122742,1.0,0.0,0.0,3.4776716232299805,3.477694034576416,8.069942509791872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.92529296875,0.0,1349.99853515625,1895.4371337890625,0.0,2284.164794921875,0.8669114112854004,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206311702728271,0.3780933022499084,0.3407040238380432,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927727997303009,0.3860303461551666,0.3659315407276153,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207013845443726,0.3783014118671417,0.265044242143631,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610487580299377,0.311553031206131,0.2960225641727447,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717388272285461,0.2220923155546188,1.0051980018615725,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060267448425293,1.0,1.0,0.0,1.0,-2.7287790775299072,2.7287731170654297,5.975773547106655e-06,2.1024632453918457,0.8689205050468445,0.8689205050468445,0.0,105.89319610595705,145.0,27012.333984375,-0.0,1653.256591796875,1.0,282.440185546875,284.2869567871094,290.9837646484375,292.7247009277344,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669358253479004,1.0,0.0,0.0,3.4887688159942627,3.4887912273406982,8.121526207105489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.88623046875,0.0,1358.785400390625,1895.4371337890625,0.0,2173.677001953125,0.8691091537475586,1.0,0.0,3.0,1.0,0.0
