time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206311702728271,0.3780933022499084,0.3407040238380432,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927727997303009,0.3860303461551666,0.3659315407276153,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207013845443726,0.3783014118671417,0.265044242143631,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610487580299377,0.311553031206131,0.2960225641727447,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717388272285461,0.2220923155546188,1.0051980018615725,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060267448425293,1.0,1.0,0.0,1.0,-2.7287790775299072,2.7287731170654297,5.975773547106655e-06,2.1024632453918457,0.8689205050468445,0.8689205050468445,0.0,105.89319610595705,145.0,27012.333984375,-0.0,1653.256591796875,1.0,282.440185546875,284.2869567871094,290.9837646484375,292.7247009277344,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669358253479004,1.0,0.0,0.0,3.4887688159942627,3.4887912273406982,8.121526207105489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.88623046875,0.0,1358.785400390625,1895.4371337890625,0.0,2173.677001953125,0.8691091537475586,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889502763748169,0.3800668120384216,0.3428753614425659,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964827060699463,0.3892278671264648,0.3693792819976806,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899499773979187,0.3807549178600311,0.2670720219612121,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357533812522888,0.3140458166599273,0.2988247275352478,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485464811325073,0.2237286269664764,1.0147600173950195,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455982208252,1.0,1.0,0.0,1.0,-2.752824783325196,2.7528188228607178,6.081796982471133e-06,2.1211042404174805,0.8780761957168579,0.8780761957168579,0.0,119.67644500732422,163.0,26418.943359375,-0.0,1753.317138671875,1.0,282.7403869628906,284.53424072265625,290.966552734375,292.6708679199219,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562577128410339,1.0,0.0,0.0,3.513375759124756,3.5133984088897705,8.236496000790794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.2177734375,0.0,1381.5252685546875,1895.4371337890625,0.0,2079.82958984375,0.874315083026886,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889502763748169,0.3800668120384216,0.3428753614425659,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964827060699463,0.3892278671264648,0.3693792819976806,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899499773979187,0.3807549178600311,0.2670720219612121,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357533812522888,0.3140458166599273,0.2988247275352478,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485464811325073,0.2237286269664764,1.0147600173950195,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455982208252,1.0,1.0,0.0,1.0,-2.752824783325196,2.7528188228607178,6.081796982471133e-06,2.1211042404174805,0.8780761957168579,0.8780761957168579,0.0,119.67644500732422,163.0,26418.943359375,-0.0,1753.317138671875,1.0,282.7403869628906,284.53424072265625,290.966552734375,292.6708679199219,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562577128410339,1.0,0.0,0.0,3.513375759124756,3.5133984088897705,8.236496000790794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.2177734375,0.0,1381.5252685546875,1895.4371337890625,0.0,2079.82958984375,0.874315083026886,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635244965553284,0.382296621799469,0.3453555107116699,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709529042243958,0.3926562964916229,0.3731209933757782,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642863631248474,0.38344806432724,0.2693241536617279,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139029145240784,0.316724568605423,0.3018763065338135,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290632128715515,0.2254923284053802,1.025232434272766,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925968170166,2.7792534828186035,6.199468771228567e-06,2.1416144371032715,0.8901405930519104,0.8901405930519104,0.0,135.2127685546875,181.0,25839.3984375,-0.0,1867.08203125,1.0,283.0406494140625,284.7770690917969,290.9465637207031,292.6166687011719,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468047142028809,1.0,0.0,0.0,3.5504963397979736,3.5505192279815674,8.411461749346927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.73779296875,0.0,1417.890869140625,1895.4371337890625,0.0,1997.8720703125,0.8803439140319824,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635244965553284,0.382296621799469,0.3453555107116699,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709529042243958,0.3926562964916229,0.3731209933757782,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642863631248474,0.38344806432724,0.2693241536617279,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139029145240784,0.316724568605423,0.3018763065338135,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290632128715515,0.2254923284053802,1.025232434272766,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925968170166,2.7792534828186035,6.199468771228567e-06,2.1416144371032715,0.8901405930519104,0.8901405930519104,0.0,135.2127685546875,181.0,25839.3984375,-0.0,1867.08203125,1.0,283.0406494140625,284.7770690917969,290.9465637207031,292.6166687011719,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468047142028809,1.0,0.0,0.0,3.5504963397979736,3.5505192279815674,8.411461749346927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.73779296875,0.0,1417.890869140625,1895.4371337890625,0.0,1997.8720703125,0.8803439140319824,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413181900978088,0.383973479270935,0.3476386368274688,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490777015686035,0.3957416415214538,0.3767836391925812,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424023985862732,0.3857307434082031,0.2714890539646148,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929589152336121,0.3191123306751251,0.3048682510852813,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114273309707642,0.2270199507474899,1.035503387451172,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461598634719849,1.0,1.0,0.0,1.0,-2.8049509525299072,2.8049447536468506,6.315078735497082e-06,2.161625385284424,0.902069091796875,0.902069091796875,0.0,152.2043914794922,169.0,25656.77734375,-0.0,1988.6846923828125,1.0,283.1468200683594,284.8615417480469,290.9637451171875,292.6490478515625,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488899230957031,1.0,0.0,0.0,3.575066328048706,3.5750892162323,8.528280659447773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.107421875,0.0,1440.078857421875,1895.4371337890625,0.0,2015.8551025390625,0.8890764713287354,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413181900978088,0.383973479270935,0.3476386368274688,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490777015686035,0.3957416415214538,0.3767836391925812,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424023985862732,0.3857307434082031,0.2714890539646148,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929589152336121,0.3191123306751251,0.3048682510852813,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114273309707642,0.2270199507474899,1.035503387451172,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461598634719849,1.0,1.0,0.0,1.0,-2.8049509525299072,2.8049447536468506,6.315078735497082e-06,2.161625385284424,0.902069091796875,0.902069091796875,0.0,152.2043914794922,169.0,25656.77734375,-0.0,1988.6846923828125,1.0,283.1468200683594,284.8615417480469,290.9637451171875,292.6490478515625,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488899230957031,1.0,0.0,0.0,3.575066328048706,3.5750892162323,8.528280659447773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.107421875,0.0,1440.078857421875,1895.4371337890625,0.0,2015.8551025390625,0.8890764713287354,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368145823478699,0.3843129873275757,0.3482888042926788,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449661135673523,0.3969263732433319,0.3782037496566772,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381183743476868,0.3864630460739136,0.2722397446632385,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888146638870239,0.3200002014636993,0.3059878647327423,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076225876808167,0.2275354266166687,1.0390335321426392,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493594408035278,1.0,1.0,0.0,1.0,-2.813939332962036,2.8139328956604004,6.356006451824214e-06,2.168730974197388,0.9067072868347168,0.9067072868347168,0.0,156.41998291015625,169.0,25867.96875,-0.0,2023.43017578125,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.7295837402344,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564991116523743,1.0,0.0,0.0,3.605882406234741,3.605905771255493,8.675937124280608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.849609375,0.0,1474.645751953125,1895.4371337890625,0.0,2081.936767578125,0.8944229483604431,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349518179893494,0.3843083381652832,0.3484740555286407,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436436057090759,0.397843599319458,0.3792378902435303,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365287780761719,0.3868941962718963,0.2726760506629944,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874299883842468,0.3206554651260376,0.3067639768123626,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062286138534546,0.2278558015823364,1.041160225868225,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509918928146362,1.0,1.0,0.0,1.0,-2.8194239139556885,2.8194174766540527,6.3810589381319005e-06,2.1730730533599854,0.9113697409629822,0.9113697409629822,0.0,158.23817443847656,157.0,25858.720703125,-0.0,2041.1083984375,1.0,283.0526428222656,284.75836181640625,290.9823303222656,292.7168884277344,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626349329948425,1.0,0.0,0.0,3.6289467811584473,3.6289703845977774,8.787280307842593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.3251953125,0.0,1500.40869140625,1895.4371337890625,0.0,2135.7236328125,0.8996554017066956,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352019190788269,0.3829697668552398,0.3476420640945434,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452800512313843,0.3986327350139618,0.3802800476551056,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374437689781189,0.3865905404090881,0.2727142870426178,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888996005058289,0.3210624754428863,0.307405561208725,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.707186222076416,0.2277473658323288,1.0416876077651978,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.82114052772522,2.821134090423584,6.3892739490256645e-06,2.174597978591919,0.9159908890724182,0.9159908890724182,0.0,157.60537719726562,145.0,26387.39453125,-0.0,2040.8651123046875,1.0,282.75811767578125,284.4834899902344,290.9845275878906,292.7900390625,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844091653823853,1.0,0.0,0.0,3.6658334732055664,3.665857553482056,8.96682649909053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.43310546875,0.0,1543.6153564453125,1895.4371337890625,0.0,2329.81640625,0.9081238508224488,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352019190788269,0.3829697668552398,0.3476420640945434,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452800512313843,0.3986327350139618,0.3802800476551056,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374437689781189,0.3865905404090881,0.2727142870426178,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888996005058289,0.3210624754428863,0.307405561208725,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.707186222076416,0.2277473658323288,1.0416876077651978,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.82114052772522,2.821134090423584,6.3892739490256645e-06,2.174597978591919,0.9159908890724182,0.9159908890724182,0.0,157.60537719726562,145.0,26387.39453125,-0.0,2040.8651123046875,1.0,282.75811767578125,284.4834899902344,290.9845275878906,292.7900390625,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844091653823853,1.0,0.0,0.0,3.6658334732055664,3.665857553482056,8.96682649909053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.43310546875,0.0,1543.6153564453125,1895.4371337890625,0.0,2329.81640625,0.9081238508224488,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388212323188782,0.3805677890777588,0.3455280065536499,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505952954292297,0.3984614610671997,0.3801481425762176,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298959732056,0.3852511942386627,0.2718137204647064,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939375638961792,0.3206091225147247,0.3069904446601867,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111442685127258,0.2268693298101425,1.0377506017684937,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218258857727,1.0,1.0,0.0,1.0,-2.81213641166687,2.8121299743652344,6.348742772388505e-06,2.1677439212799072,0.9169795513153076,0.9169795513153076,0.0,153.17237854003906,133.0,26825.517578125,-0.0,2004.9063720703125,1.0,282.4579772949219,284.2004699707031,290.9358825683594,292.7792663574219,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009129762649536,1.0,0.0,0.0,3.68974494934082,3.6897692680358887,9.084184853236366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.19775390625,0.0,1573.1746826171875,1895.4371337890625,0.0,2479.775390625,0.9137190580368042,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388212323188782,0.3805677890777588,0.3455280065536499,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505952954292297,0.3984614610671997,0.3801481425762176,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298959732056,0.3852511942386627,0.2718137204647064,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939375638961792,0.3206091225147247,0.3069904446601867,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111442685127258,0.2268693298101425,1.0377506017684937,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218258857727,1.0,1.0,0.0,1.0,-2.81213641166687,2.8121299743652344,6.348742772388505e-06,2.1677439212799072,0.9169795513153076,0.9169795513153076,0.0,153.17237854003906,133.0,26825.517578125,-0.0,2004.9063720703125,1.0,282.4579772949219,284.2004699707031,290.9358825683594,292.7792663574219,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009129762649536,1.0,0.0,0.0,3.68974494934082,3.6897692680358887,9.084184853236366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.19775390625,0.0,1573.1746826171875,1895.4371337890625,0.0,2479.775390625,0.9137190580368042,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456357717514038,0.3778113424777984,0.3428718149662018,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593040704727173,0.3978350460529327,0.3793835043907165,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494352102279663,0.3834609985351562,0.2704371213912964,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021487593650818,0.3197304606437683,0.3059833943843841,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174517512321472,0.2255728393793106,1.0311033725738523,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175168991089,2.797168970108032,6.2813824115437455e-06,2.156217098236084,0.9148938655853271,0.9148938655853271,0.0,146.11285400390625,121.0,27364.51953125,-0.0,1947.10205078125,1.0,282.1578674316406,283.929443359375,290.8843688964844,292.7565002441406,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118758201599121,1.0,0.0,0.0,3.7007687091827393,3.7007932662963854,9.138547625298088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.9521484375,0.0,1588.315673828125,1895.4371337890625,0.0,2580.47802734375,0.9164245128631592,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456357717514038,0.3778113424777984,0.3428718149662018,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593040704727173,0.3978350460529327,0.3793835043907165,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494352102279663,0.3834609985351562,0.2704371213912964,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021487593650818,0.3197304606437683,0.3059833943843841,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174517512321472,0.2255728393793106,1.0311033725738523,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175168991089,2.797168970108032,6.2813824115437455e-06,2.156217098236084,0.9148938655853271,0.9148938655853271,0.0,146.11285400390625,121.0,27364.51953125,-0.0,1947.10205078125,1.0,282.1578674316406,283.929443359375,290.8843688964844,292.7565002441406,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118758201599121,1.0,0.0,0.0,3.7007687091827393,3.7007932662963854,9.138547625298088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.9521484375,0.0,1588.315673828125,1895.4371337890625,0.0,2580.47802734375,0.9164245128631592,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.85582035779953,0.3749735355377197,0.3400522768497467,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715816736221313,0.3970265090465545,0.3783417344093323,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604560494422913,0.3815192878246307,0.2688755393028259,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132708072662354,0.3186778426170349,0.3047073781490326,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259647846221924,0.2240941971540451,1.0231322050094604,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.779546022415161,2.7795398235321045,6.202395525178872e-06,2.1425998210906982,0.9099005460739136,0.9099005460739136,0.0,137.2644805908203,109.0,27939.265625,-0.0,1877.2220458984373,1.0,281.8578491210937,283.6669616699219,290.8470153808594,292.7500305175781,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207890391349792,1.0,0.0,0.0,3.699293851852417,3.699318408966065,9.13126541490783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.509765625,0.0,1589.198486328125,1895.4371337890625,0.0,2662.880615234375,0.916322648525238,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.85582035779953,0.3749735355377197,0.3400522768497467,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715816736221313,0.3970265090465545,0.3783417344093323,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604560494422913,0.3815192878246307,0.2688755393028259,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132708072662354,0.3186778426170349,0.3047073781490326,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259647846221924,0.2240941971540451,1.0231322050094604,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.779546022415161,2.7795398235321045,6.202395525178872e-06,2.1425998210906982,0.9099005460739136,0.9099005460739136,0.0,137.2644805908203,109.0,27939.265625,-0.0,1877.2220458984373,1.0,281.8578491210937,283.6669616699219,290.8470153808594,292.7500305175781,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207890391349792,1.0,0.0,0.0,3.699293851852417,3.699318408966065,9.13126541490783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.509765625,0.0,1589.198486328125,1895.4371337890625,0.0,2662.880615234375,0.916322648525238,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623306155204773,0.3735382258892059,0.3386452496051788,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792005777359009,0.3965819776058197,0.3777850270271301,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674061298370361,0.3805190622806549,0.2680785655975342,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.819744884967804,0.3181156814098358,0.304031491279602,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.731152355670929,0.2233215421438217,1.0189363956451416,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275970101356506,1.0,1.0,0.0,1.0,-2.770373821258545,2.7703676223754883,6.161486453493126e-06,2.135509729385376,0.9057155847549438,0.9057155847549438,0.0,132.357666015625,109.0,28618.669921875,-0.0,1839.762451171875,1.0,281.6000366210937,283.47100830078125,290.8603515625,292.84881591796875,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277403116226196,1.0,0.0,0.0,3.693920612335205,3.693945169448853,9.104758191824658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.16748046875,0.0,1584.4840087890625,1895.4371337890625,0.0,2727.42041015625,0.9152098298072816,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694887757301331,0.3720444440841675,0.3371119201183319,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875137567520142,0.3960756063461303,0.377117246389389,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750372529029846,0.3794586360454559,0.2671962380409241,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266258835792542,0.3175007998943329,0.3032636344432831,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367941737174988,0.2225061953067779,1.0144095420837402,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230035781860352,1.0,1.0,0.0,1.0,-2.760305643081665,2.7602996826171875,6.116742952144705e-06,2.127729892730713,0.9019945859909058,0.9019945859909058,0.0,127.32984161376952,97.0,28560.65625,-0.0,1800.6002197265625,1.0,281.5579528808594,283.4140319824219,290.8180847167969,292.75543212890625,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294140696525574,1.0,0.0,0.0,3.684969425201416,3.684993743896485,9.060685783879308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.91455078125,0.0,1575.5245361328125,1895.4371337890625,0.0,2742.991943359375,0.9133495688438416,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872035145759583,0.369056224822998,0.3340914249420166,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076365232467652,0.3950231075286865,0.3757661879062652,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.893704354763031,0.3773210048675537,0.2654395401477813,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431535959243774,0.3162414729595184,0.3017105162143707,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507043480873108,0.2208603173494339,1.0052647590637207,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133674740791321,1.0,1.0,0.0,1.0,-2.740084886550904,2.740078926086426,6.027359631843865e-06,2.112098693847656,0.8913130760192871,0.8913130760192871,0.0,116.73311614990234,85.0,29226.80078125,-0.0,1720.4324951171875,1.0,281.258056640625,283.1714172363281,290.794189453125,292.7709350585937,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387680053710938,1.0,0.0,0.0,3.65732741355896,3.657351732254028,8.925262591219507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.5556640625,0.0,1547.1072998046875,1895.4371337890625,0.0,2830.20703125,0.90741366147995,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872035145759583,0.369056224822998,0.3340914249420166,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076365232467652,0.3950231075286865,0.3757661879062652,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.893704354763031,0.3773210048675537,0.2654395401477813,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431535959243774,0.3162414729595184,0.3017105162143707,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507043480873108,0.2208603173494339,1.0052647590637207,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133674740791321,1.0,1.0,0.0,1.0,-2.740084886550904,2.740078926086426,6.027359631843865e-06,2.112098693847656,0.8913130760192871,0.8913130760192871,0.0,116.73311614990234,85.0,29226.80078125,-0.0,1720.4324951171875,1.0,281.258056640625,283.1714172363281,290.794189453125,292.7709350585937,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387680053710938,1.0,0.0,0.0,3.65732741355896,3.657351732254028,8.925262591219507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.5556640625,0.0,1547.1072998046875,1895.4371337890625,0.0,2830.20703125,0.90741366147995,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516806602478,0.3678402006626129,0.3320453464984894,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.939727783203125,0.3952706456184387,0.375120609998703,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.922685980796814,0.376664251089096,0.2642952799797058,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679977655410767,0.3160718977451324,0.3007367551326751,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720864415168762,0.2200473397970199,0.998141348361969,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731372833252,2.7257254123687744,5.9640133258653805e-06,2.1008622646331787,0.8857381939888,0.8857381939888,0.0,104.87377166748048,73.0,27939.271484375,-0.0,1644.0587158203125,1.0,281.5421142578125,283.3795166015625,290.6470642089844,292.48077392578125,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162775039672852,1.0,0.0,0.0,3.628670692443848,3.628694534301758,8.785943350630987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.0302734375,0.0,1515.1353759765625,1895.4371337890625,0.0,2621.1181640625,0.901035726070404,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516806602478,0.3678402006626129,0.3320453464984894,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.939727783203125,0.3952706456184387,0.375120609998703,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.922685980796814,0.376664251089096,0.2642952799797058,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679977655410767,0.3160718977451324,0.3007367551326751,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720864415168762,0.2200473397970199,0.998141348361969,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731372833252,2.7257254123687744,5.9640133258653805e-06,2.1008622646331787,0.8857381939888,0.8857381939888,0.0,104.87377166748048,73.0,27939.271484375,-0.0,1644.0587158203125,1.0,281.5421142578125,283.3795166015625,290.6470642089844,292.48077392578125,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162775039672852,1.0,0.0,0.0,3.628670692443848,3.628694534301758,8.785943350630987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.0302734375,0.0,1515.1353759765625,1895.4371337890625,0.0,2621.1181640625,0.901035726070404,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609121084213256,0.3681234121322632,0.3315498530864715,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983637511730194,0.3968090415000915,0.3758033514022827,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688776731491088,0.3774484694004059,0.2642530500888824,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085588455200196,0.3170763850212097,0.3009319901466369,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071356415748596,0.2202301770448684,0.9955334663391112,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993091583252,1.0,1.0,0.0,1.0,-2.722997665405273,2.722991704940796,5.95194251218345e-06,2.098701477050781,0.8816720247268677,0.8816720247268677,0.0,91.7566375732422,91.0,26752.82421875,-0.0,1579.19580078125,1.0,281.8414611816406,283.61187744140625,290.5907592773437,292.3258361816406,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885514497756958,1.0,0.0,0.0,3.604475736618042,3.604499340057373,8.66916934683104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.80322265625,0.0,1487.908203125,1895.4371337890625,0.0,2367.24755859375,0.8955634832382202,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609121084213256,0.3681234121322632,0.3315498530864715,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983637511730194,0.3968090415000915,0.3758033514022827,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688776731491088,0.3774484694004059,0.2642530500888824,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085588455200196,0.3170763850212097,0.3009319901466369,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071356415748596,0.2202301770448684,0.9955334663391112,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993091583252,1.0,1.0,0.0,1.0,-2.722997665405273,2.722991704940796,5.95194251218345e-06,2.098701477050781,0.8816720247268677,0.8816720247268677,0.0,91.7566375732422,91.0,26752.82421875,-0.0,1579.19580078125,1.0,281.8414611816406,283.61187744140625,290.5907592773437,292.3258361816406,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885514497756958,1.0,0.0,0.0,3.604475736618042,3.604499340057373,8.66916934683104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.80322265625,0.0,1487.908203125,1895.4371337890625,0.0,2367.24755859375,0.8955634832382202,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692856073379515,0.3690842688083648,0.3322134912014007,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.991403341293335,0.3990076184272766,0.3776637017726898,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772453904151917,0.3789853453636169,0.2651552259922027,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182736873626708,0.3187433183193207,0.3022924661636352,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141331672668457,0.2210174053907394,0.9981141686439514,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952869713306427,1.0,1.0,0.0,1.0,-2.731840133666992,2.731834173202514,5.990634235786274e-06,2.105503797531128,0.8786335587501526,0.8786335587501526,0.0,90.08699798583984,109.0,25768.30078125,-0.0,1584.105712890625,1.0,282.1412658691406,283.8560791015625,290.5776672363281,292.2422790527344,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643457651138306,1.0,0.0,0.0,3.5839338302612305,3.583957433700561,8.570640375182847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.89599609375,0.0,1464.8800048828125,1895.4371337890625,0.0,2150.79638671875,0.890910267829895,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692856073379515,0.3690842688083648,0.3322134912014007,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.991403341293335,0.3990076184272766,0.3776637017726898,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772453904151917,0.3789853453636169,0.2651552259922027,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182736873626708,0.3187433183193207,0.3022924661636352,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141331672668457,0.2210174053907394,0.9981141686439514,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952869713306427,1.0,1.0,0.0,1.0,-2.731840133666992,2.731834173202514,5.990634235786274e-06,2.105503797531128,0.8786335587501526,0.8786335587501526,0.0,90.08699798583984,109.0,25768.30078125,-0.0,1584.105712890625,1.0,282.1412658691406,283.8560791015625,290.5776672363281,292.2422790527344,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643457651138306,1.0,0.0,0.0,3.5839338302612305,3.583957433700561,8.570640375182847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.89599609375,0.0,1464.8800048828125,1895.4371337890625,0.0,2150.79638671875,0.890910267829895,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616650342941284,0.3696618378162384,0.3327472507953644,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855020046234132,0.4002187848091125,0.3788280487060547,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.970288097858429,0.3798788189888,0.2657905519008636,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106457829475404,0.3196945488452911,0.3032183945178985,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081366419792175,0.2215233892202377,1.0005624294281006,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979744553565979,1.0,1.0,0.0,1.0,-2.738697052001953,2.7386908531188965,6.020846285537118e-06,2.1108365058898926,0.8781771659851074,0.8781771659851074,0.0,92.43934631347656,109.0,24951.095703125,-0.0,1604.95458984375,1.0,282.39678955078125,284.0443725585937,290.5455627441406,292.1148376464844,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513593435287476,1.0,0.0,0.0,3.5752856731414795,3.5753090381622314,8.529327146789001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.9951171875,0.0,1455.0111083984375,1895.4371337890625,0.0,2037.22314453125,0.8889666795730591,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493736624717712,0.3703392744064331,0.333483338356018,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754766821861268,0.4015251994132995,0.3801812827587127,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.95880389213562,0.3808767795562744,0.2665761709213257,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.899581253528595,0.3207348585128784,0.3043189942836761,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.798551082611084,0.2221084088087082,1.0037370920181274,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017766356468201,1.0,1.0,0.0,1.0,-2.747287511825561,2.747281551361084,6.058799954189453e-06,2.1175153255462646,0.876954972743988,0.876954972743988,0.0,96.16065216064452,127.0,24835.71875,-0.0,1634.841552734375,1.0,282.4411926269531,284.1010131835937,290.5719909667969,292.1791687011719,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448790669441223,1.0,0.0,0.0,3.568424940109253,3.568448305130005,8.496625127918378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.37158203125,0.0,1447.2603759765625,1895.4371337890625,0.0,1981.3145751953125,0.887357771396637,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163531064987184,0.3719274699687958,0.3351877629756927,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458121061325072,0.4043510556221008,0.3831480145454407,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266676306724548,0.3831046819686889,0.2683475613594055,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725968599319458,0.3230074644088745,0.3067781925201416,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744172215461731,0.2234424352645874,1.0112788677215576,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117394328117371,1.0,1.0,0.0,1.0,-2.767045259475708,2.767039060592652,6.146557097963523e-06,2.1328823566436768,0.8772612810134888,0.8772612810134888,0.0,106.84625244140624,145.0,24136.732421875,-0.0,1714.29443359375,1.0,282.740966796875,284.3576354980469,290.564208984375,292.1267395019531,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291797399520874,1.0,0.0,0.0,3.5596630573272705,3.5596864223480225,8.454950943814765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.12646484375,0.0,1436.5802001953125,1895.4371337890625,0.0,1848.1998291015625,0.8852750062942505,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163531064987184,0.3719274699687958,0.3351877629756927,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458121061325072,0.4043510556221008,0.3831480145454407,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266676306724548,0.3831046819686889,0.2683475613594055,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725968599319458,0.3230074644088745,0.3067781925201416,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744172215461731,0.2234424352645874,1.0112788677215576,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117394328117371,1.0,1.0,0.0,1.0,-2.767045259475708,2.767039060592652,6.146557097963523e-06,2.1328823566436768,0.8772612810134888,0.8772612810134888,0.0,106.84625244140624,145.0,24136.732421875,-0.0,1714.29443359375,1.0,282.740966796875,284.3576354980469,290.564208984375,292.1267395019531,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291797399520874,1.0,0.0,0.0,3.5596630573272705,3.5596864223480225,8.454950943814765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.12646484375,0.0,1436.5802001953125,1895.4371337890625,0.0,1848.1998291015625,0.8852750062942505,1.0,0.0,3.0,1.0,0.0
