time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860746026039124,0.3738392889499664,0.3373003304004669,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.912647008895874,0.4074538350105285,0.3865015208721161,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953407406806946,0.3856359720230102,0.2704243063926697,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.846519410610199,0.3255277276039123,0.3095947206020355,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510920763015747,0.2249886989593505,1.0203428268432615,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238253474235535,1.0,1.0,0.0,1.0,-2.7903854846954346,2.790379285812378,6.251059403439285e-06,2.151045083999634,0.8794152140617371,0.8794152140617371,0.0,120.38755798339844,163.0,23480.19921875,-0.0,1813.9345703125,1.0,283.0409545898437,284.6141357421875,290.5517883300781,292.07568359375,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164868712425232,1.0,0.0,0.0,3.558633089065552,3.5586562156677246,8.450058999187604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.78076171875,0.0,1433.9837646484375,1895.4371337890625,0.0,1743.2137451171875,0.8828963041305542,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860746026039124,0.3738392889499664,0.3373003304004669,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.912647008895874,0.4074538350105285,0.3865015208721161,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953407406806946,0.3856359720230102,0.2704243063926697,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.846519410610199,0.3255277276039123,0.3095947206020355,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510920763015747,0.2249886989593505,1.0203428268432615,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238253474235535,1.0,1.0,0.0,1.0,-2.7903854846954346,2.790379285812378,6.251059403439285e-06,2.151045083999634,0.8794152140617371,0.8794152140617371,0.0,120.38755798339844,163.0,23480.19921875,-0.0,1813.9345703125,1.0,283.0409545898437,284.6141357421875,290.5517883300781,292.07568359375,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164868712425232,1.0,0.0,0.0,3.558633089065552,3.5586562156677246,8.450058999187604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.78076171875,0.0,1433.9837646484375,1895.4371337890625,0.0,1743.2137451171875,0.8828963041305542,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591938614845276,0.3752378225326538,0.3392825126647949,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847295045852661,0.4101968109607696,0.3898015916347503,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683500289916992,0.387769490480423,0.2724501490592956,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233973383903503,0.327767014503479,0.3123996555805206,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305859327316284,0.2263506203889846,1.0295977592468262,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.8136661052703857,2.813659906387329,6.356345693347976e-06,2.169240474700928,0.880369246006012,0.880369246006012,0.0,136.11228942871094,181.0,23233.90625,-0.0,1925.559814453125,1.0,283.14678955078125,284.713134765625,290.5766296386719,292.11187744140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170743346214294,1.0,0.0,0.0,3.5416884422302246,3.5417113304138184,8.369779607164674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.2724609375,0.0,1412.8939208984375,1895.4371337890625,0.0,1748.01708984375,0.8774265050888062,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591938614845276,0.3752378225326538,0.3392825126647949,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847295045852661,0.4101968109607696,0.3898015916347503,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683500289916992,0.387769490480423,0.2724501490592956,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233973383903503,0.327767014503479,0.3123996555805206,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305859327316284,0.2263506203889846,1.0295977592468262,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.8136661052703857,2.813659906387329,6.356345693347976e-06,2.169240474700928,0.880369246006012,0.880369246006012,0.0,136.11228942871094,181.0,23233.90625,-0.0,1925.559814453125,1.0,283.14678955078125,284.713134765625,290.5766296386719,292.11187744140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170743346214294,1.0,0.0,0.0,3.5416884422302246,3.5417113304138184,8.369779607164674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.2724609375,0.0,1412.8939208984375,1895.4371337890625,0.0,1748.01708984375,0.8774265050888062,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355246186256409,0.3757616877555847,0.3405727744102478,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600729703903198,0.4122393131256103,0.3925506770610809,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445000052452087,0.3891416192054748,0.274026095867157,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012887835502625,0.3294156193733215,0.3147570788860321,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114961743354797,0.227251335978508,1.0373177528381348,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504542589187622,1.0,1.0,0.0,1.0,-2.8325319290161133,2.832525491714477,6.442417088692309e-06,2.184033870697021,0.8796210885047913,0.8796210885047913,0.0,153.58154296875,169.0,23163.62109375,-0.0,2040.15087890625,1.0,283.14990234375,284.7284851074219,290.5790710449219,292.13397216796875,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246912121772766,1.0,0.0,0.0,3.506077766418457,3.506100416183472,8.202314347727224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.35791015625,0.0,1371.0870361328125,1895.4371337890625,0.0,1810.791015625,0.8684388399124146,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355246186256409,0.3757616877555847,0.3405727744102478,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600729703903198,0.4122393131256103,0.3925506770610809,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445000052452087,0.3891416192054748,0.274026095867157,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012887835502625,0.3294156193733215,0.3147570788860321,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114961743354797,0.227251335978508,1.0373177528381348,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504542589187622,1.0,1.0,0.0,1.0,-2.8325319290161133,2.832525491714477,6.442417088692309e-06,2.184033870697021,0.8796210885047913,0.8796210885047913,0.0,153.58154296875,169.0,23163.62109375,-0.0,2040.15087890625,1.0,283.14990234375,284.7284851074219,290.5790710449219,292.13397216796875,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246912121772766,1.0,0.0,0.0,3.506077766418457,3.506100416183472,8.202314347727224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.35791015625,0.0,1371.0870361328125,1895.4371337890625,0.0,1810.791015625,0.8684388399124146,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.830578088760376,0.375813215970993,0.3408168852329254,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552195429801941,0.4130658209323883,0.3935366570949554,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.839707612991333,0.3896238207817077,0.2745162844657898,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965824604034424,0.3300690948963165,0.3155760765075683,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071922421455383,0.2275560945272445,1.0396243333816528,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532864928245544,1.0,1.0,0.0,1.0,-2.83836317062378,2.838356733322144,6.469319487223402e-06,2.1886885166168213,0.8788450956344604,0.8788450956344604,0.0,157.86793518066406,169.0,23095.66796875,-0.0,2070.477294921875,1.0,283.1499938964844,284.7372741699219,290.56365966796875,292.1205139160156,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278010249137878,1.0,0.0,0.0,3.4761712551116943,3.476193189620972,8.0629803278498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.0576171875,0.0,1336.765380859375,1895.4371337890625,0.0,1836.677001953125,0.8638362884521484,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288419246673584,0.3758135139942169,0.340895265340805,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538500666618347,0.4138276875019073,0.3943407535552978,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382127285003662,0.3900448679924011,0.2748726308345794,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952390313148499,0.3306668996810913,0.3162227272987366,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058280110359192,0.2278132736682891,1.0411553382873535,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546325445175171,1.0,1.0,0.0,1.0,-2.842472076416016,2.84246563911438,6.488280178018613e-06,2.191955327987671,0.877747118473053,0.877747118473053,0.0,159.49575805664062,157.0,23031.07421875,-0.0,2085.16943359375,1.0,283.1499938964844,284.740966796875,290.5433044433594,292.0994567871094,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298986315727234,1.0,0.0,0.0,3.458949327468872,3.4589712619781494,7.983286423041136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.08154296875,0.0,1317.6514892578125,1895.4371337890625,0.0,1854.218994140625,0.856778085231781,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310839533805847,0.3757654130458832,0.3407922387123108,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572732210159302,0.4152518510818481,0.3956316113471985,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604596138,0.390806496143341,0.2753618359565735,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985595464706421,0.3317822515964508,0.3172192871570587,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771394729614,0.2282649129629135,1.042898178100586,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540122985839844,1.0,1.0,0.0,1.0,-2.847783327102661,2.8477768898010254,6.512895197374746e-06,2.196207046508789,0.874832034111023,0.874832034111023,0.0,157.81016540527344,145.0,22861.953125,-0.0,2085.816162109375,1.0,283.1499938964844,284.7550964355469,290.4985656738281,292.04547119140625,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310081124305725,1.0,0.0,0.0,3.4030323028564453,3.4030535221099854,7.727258548584359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.56640625,0.0,1256.51123046875,1895.4371337890625,0.0,1863.523193359375,0.8430871963500977,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310839533805847,0.3757654130458832,0.3407922387123108,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572732210159302,0.4152518510818481,0.3956316113471985,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410604596138,0.390806496143341,0.2753618359565735,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985595464706421,0.3317822515964508,0.3172192871570587,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771394729614,0.2282649129629135,1.042898178100586,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540122985839844,1.0,1.0,0.0,1.0,-2.847783327102661,2.8477768898010254,6.512895197374746e-06,2.196207046508789,0.874832034111023,0.874832034111023,0.0,157.81016540527344,145.0,22861.953125,-0.0,2085.816162109375,1.0,283.1499938964844,284.7550964355469,290.4985656738281,292.04547119140625,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310081124305725,1.0,0.0,0.0,3.4030323028564453,3.4030535221099854,7.727258548584359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.56640625,0.0,1256.51123046875,1895.4371337890625,0.0,1863.523193359375,0.8430871963500977,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387614488601685,0.3757165074348449,0.3405159413814544,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666507005691528,0.4166140258312225,0.3966803252696991,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495305776596069,0.3915358483791351,0.2756921350955963,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075287938117981,0.3328585922718048,0.3179958164691925,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715893566608429,0.2287031263113021,1.0437068939208984,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548119544983,1.0,1.0,0.0,1.0,-2.85101580619812,2.8510091304779053,6.527969162561931e-06,2.198826551437378,0.870956301689148,0.870956301689148,0.0,151.8165283203125,133.0,22675.98828125,-0.0,2062.05615234375,1.0,283.1499938964844,284.7718811035156,290.4591064453125,291.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72926265001297,1.0,0.0,0.0,3.3400025367736816,3.3400230407714844,7.443666163453599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.4404296875,0.0,1190.2491455078125,1895.4371337890625,0.0,1848.893310546875,0.8277604579925537,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387614488601685,0.3757165074348449,0.3405159413814544,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666507005691528,0.4166140258312225,0.3966803252696991,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495305776596069,0.3915358483791351,0.2756921350955963,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075287938117981,0.3328585922718048,0.3179958164691925,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715893566608429,0.2287031263113021,1.0437068939208984,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548119544983,1.0,1.0,0.0,1.0,-2.85101580619812,2.8510091304779053,6.527969162561931e-06,2.198826551437378,0.870956301689148,0.870956301689148,0.0,151.8165283203125,133.0,22675.98828125,-0.0,2062.05615234375,1.0,283.1499938964844,284.7718811035156,290.4591064453125,291.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72926265001297,1.0,0.0,0.0,3.3400025367736816,3.3400230407714844,7.443666163453599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.4404296875,0.0,1190.2491455078125,1895.4371337890625,0.0,1848.893310546875,0.8277604579925537,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508129119873047,0.3756921589374542,0.3401652574539184,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808509707450867,0.4179475009441376,0.3975990116596222,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626072406768799,0.3922691345214844,0.27594855427742,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201043009757996,0.3339292109012604,0.3186637163162231,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263928055763245,0.2291663885116577,1.044132113456726,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545449435710907,1.0,1.0,0.0,1.0,-2.853321075439453,2.8533146381378174,6.538783054566011e-06,2.200718641281128,0.8662030100822449,0.8662030100822449,0.0,143.3083953857422,121.0,22481.85546875,-0.0,2024.4781494140625,1.0,283.1499938964844,284.7917175292969,290.4270935058594,291.9469909667969,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261955738067627,1.0,0.0,0.0,3.270958662033081,3.2709784507751465,7.13909912519739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.68310546875,0.0,1120.6761474609375,1895.4371337890625,0.0,1823.2950439453125,0.8110558390617371,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508129119873047,0.3756921589374542,0.3401652574539184,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808509707450867,0.4179475009441376,0.3975990116596222,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626072406768799,0.3922691345214844,0.27594855427742,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201043009757996,0.3339292109012604,0.3186637163162231,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263928055763245,0.2291663885116577,1.044132113456726,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545449435710907,1.0,1.0,0.0,1.0,-2.853321075439453,2.8533146381378174,6.538783054566011e-06,2.200718641281128,0.8662030100822449,0.8662030100822449,0.0,143.3083953857422,121.0,22481.85546875,-0.0,2024.4781494140625,1.0,283.1499938964844,284.7917175292969,290.4270935058594,291.9469909667969,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261955738067627,1.0,0.0,0.0,3.270958662033081,3.2709784507751465,7.13909912519739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.68310546875,0.0,1120.6761474609375,1895.4371337890625,0.0,1823.2950439453125,0.8110558390617371,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672781586647034,0.3756965696811676,0.3397857248783111,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996301889419556,0.4192612767219543,0.3984411358833313,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802592158317566,0.3930155038833618,0.2761713564395904,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359271287918091,0.3350035846233368,0.3192770183086395,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399344444274902,0.2296679466962814,1.0444492101669312,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816232681274,1.0,1.0,0.0,1.0,-2.8552634716033936,2.855257034301758,6.547929842781741e-06,2.2023253440856934,0.860661506652832,0.860661506652832,0.0,133.34783935546875,109.0,22283.853515625,-0.0,1979.17431640625,1.0,283.1499938964844,284.8148498535156,290.4001770019531,291.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227576375007629,1.0,0.0,0.0,3.196682929992676,3.196702003479004,6.818556812504539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.97119140625,0.0,1049.1551513671875,1895.4371337890625,0.0,1794.7703857421875,0.7931553721427917,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672781586647034,0.3756965696811676,0.3397857248783111,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996301889419556,0.4192612767219543,0.3984411358833313,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802592158317566,0.3930155038833618,0.2761713564395904,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359271287918091,0.3350035846233368,0.3192770183086395,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399344444274902,0.2296679466962814,1.0444492101669312,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816232681274,1.0,1.0,0.0,1.0,-2.8552634716033936,2.855257034301758,6.547929842781741e-06,2.2023253440856934,0.860661506652832,0.860661506652832,0.0,133.34783935546875,109.0,22283.853515625,-0.0,1979.17431640625,1.0,283.1499938964844,284.8148498535156,290.4001770019531,291.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227576375007629,1.0,0.0,0.0,3.196682929992676,3.196702003479004,6.818556812504539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.97119140625,0.0,1049.1551513671875,1895.4371337890625,0.0,1794.7703857421875,0.7931553721427917,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773550987243652,0.3757112622261047,0.3395919799804687,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111579656600952,0.4199117124080658,0.3988409638404846,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909298777580261,0.3933941721916199,0.2762753367424011,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454195857048035,0.3355430364608764,0.3195710182189941,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481456995010376,0.229934424161911,1.0446094274520874,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361170768737793,1.0,1.0,0.0,1.0,-2.856182098388672,2.856175661087036,6.552261766046286e-06,2.203087091445923,0.8576520681381226,0.8576520681381226,0.0,128.0288543701172,109.0,22174.0703125,-0.0,1954.7640380859373,1.0,283.1499938964844,284.8305969238281,290.3875732421875,291.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210151553153992,1.0,0.0,0.0,3.150152444839477,3.1501708030700684,6.621501142944908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.005859375,0.0,1005.6840209960938,1895.4371337890625,0.0,1780.3818359375,0.7847221493721008,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888309597969055,0.3757318556308746,0.3394025266170501,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251082539558412,0.4205568134784698,0.3992329239845276,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029536247253418,0.3937752246856689,0.2763791680335998,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562816381454468,0.336083322763443,0.3198622167110443,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575808167457581,0.2302112132310867,1.0447945594787598,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327450633049011,1.0,1.0,0.0,1.0,-2.857122898101806,2.857116460800171,6.556698281201534e-06,2.203866481781006,0.8544248938560486,0.8544248938560486,0.0,122.5505142211914,97.0,22084.166015625,-0.0,1929.5972900390625,1.0,283.1499938964844,284.8414306640625,290.3758239746094,291.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193340063095093,1.0,0.0,0.0,3.1178083419799805,3.117826461791992,6.486226880042523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.8154296875,0.0,976.7987060546876,1895.4371337890625,0.0,1766.5452880859375,0.7742050290107727,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174874424934388,0.3757944703102112,0.3390264511108398,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579201340675354,0.4218349754810333,0.3999892473220825,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934655785560608,0.3945482969284057,0.2765821814537048,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831402659416199,0.3371689915657043,0.3204338550567627,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809914946556091,0.2307966351509094,1.0452378988265991,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682204246521,1.0,1.0,0.0,1.0,-2.859043836593628,2.859037399291992,6.5657563936838415e-06,2.2054555416107178,0.8475980758666992,0.8475980758666992,0.0,111.27155303955078,85.0,21883.73046875,-0.0,1877.70458984375,1.0,283.1499938964844,284.8716125488281,290.3524475097656,291.8336486816406,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159861922264099,1.0,0.0,0.0,3.0348236560821533,3.0348408222198486,6.145542670310533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.89501953125,0.0,904.4848022460938,1895.4371337890625,0.0,1739.1243896484375,0.7543162703514099,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174874424934388,0.3757944703102112,0.3390264511108398,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579201340675354,0.4218349754810333,0.3999892473220825,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934655785560608,0.3945482969284057,0.2765821814537048,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831402659416199,0.3371689915657043,0.3204338550567627,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809914946556091,0.2307966351509094,1.0452378988265991,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682204246521,1.0,1.0,0.0,1.0,-2.859043836593628,2.859037399291992,6.5657563936838415e-06,2.2054555416107178,0.8475980758666992,0.8475980758666992,0.0,111.27155303955078,85.0,21883.73046875,-0.0,1877.70458984375,1.0,283.1499938964844,284.8716125488281,290.3524475097656,291.8336486816406,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159861922264099,1.0,0.0,0.0,3.0348236560821533,3.0348408222198486,6.145542670310533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.89501953125,0.0,904.4848022460938,1895.4371337890625,0.0,1739.1243896484375,0.7543162703514099,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.95753276348114,0.3758836090564728,0.338663101196289,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925014972686768,0.4230968356132507,0.4007183909416199,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735884666442872,0.3953352868556976,0.276786208152771,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200633764266968,0.3382614254951477,0.3210001587867737,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513988494873,0.2314242869615554,1.0458159446716309,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.861104249954224,2.861097574234009,6.575463885383215e-06,2.2071533203125,0.8402859568595886,0.8402859568595886,0.0,99.71094512939452,103.0,21683.2265625,-0.0,1824.587158203125,1.0,283.1499938964844,284.9056091308594,290.32958984375,291.7983093261719,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126687169075012,1.0,0.0,0.0,2.948274850845337,2.948291301727295,5.800017106594169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.1298828125,0.0,833.0574951171875,1895.4371337890625,0.0,1712.1307373046875,0.7336120009422302,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.95753276348114,0.3758836090564728,0.338663101196289,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925014972686768,0.4230968356132507,0.4007183909416199,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735884666442872,0.3953352868556976,0.276786208152771,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200633764266968,0.3382614254951477,0.3210001587867737,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513988494873,0.2314242869615554,1.0458159446716309,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.861104249954224,2.861097574234009,6.575463885383215e-06,2.2071533203125,0.8402859568595886,0.8402859568595886,0.0,99.71094512939452,103.0,21683.2265625,-0.0,1824.587158203125,1.0,283.1499938964844,284.9056091308594,290.32958984375,291.7983093261719,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126687169075012,1.0,0.0,0.0,2.948274850845337,2.948291301727295,5.800017106594169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.1298828125,0.0,833.0574951171875,1895.4371337890625,0.0,1712.1307373046875,0.7336120009422302,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.946414828300476,0.3739150762557983,0.3373888731002807,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847191572189332,0.4221541583538055,0.4003898501396179,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639919400215148,0.3939894437789917,0.2762463092803955,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097179174423218,0.3371222019195556,0.3204967379570007,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030849695205688,0.2297318577766418,1.0411059856414795,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195508599281311,1.0,1.0,0.0,1.0,-2.8522748947143555,2.8522682189941406,6.535401553264819e-06,2.200549364089966,0.8325008153915405,0.8325008153915405,0.0,102.04046630859376,121.0,21420.896484375,-0.0,1822.0289306640625,1.0,283.1499938964844,284.93902587890625,290.3064270019531,291.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092042565345764,1.0,0.0,0.0,2.858561038970948,2.858576536178589,5.452407094708178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.55615234375,0.0,763.1771850585938,1895.4371337890625,0.0,1684.1348876953125,0.7121848464012146,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.946414828300476,0.3739150762557983,0.3373888731002807,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847191572189332,0.4221541583538055,0.4003898501396179,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639919400215148,0.3939894437789917,0.2762463092803955,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097179174423218,0.3371222019195556,0.3204967379570007,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030849695205688,0.2297318577766418,1.0411059856414795,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195508599281311,1.0,1.0,0.0,1.0,-2.8522748947143555,2.8522682189941406,6.535401553264819e-06,2.200549364089966,0.8325008153915405,0.8325008153915405,0.0,102.04046630859376,121.0,21420.896484375,-0.0,1822.0289306640625,1.0,283.1499938964844,284.93902587890625,290.3064270019531,291.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092042565345764,1.0,0.0,0.0,2.858561038970948,2.858576536178589,5.452407094708178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.55615234375,0.0,763.1771850585938,1895.4371337890625,0.0,1684.1348876953125,0.7121848464012146,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152992367744446,0.3728623688220978,0.3366289734840393,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586092233657836,0.422018826007843,0.4004634320735931,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342836737632751,0.3935236632823944,0.2760623395442962,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.883345901966095,0.3367893993854522,0.3203790187835693,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793334126472473,0.2288002073764801,1.0378555059432983,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185230255127,1.0,1.0,0.0,1.0,-2.847172498703003,2.847166061401367,6.511981609946815e-06,2.196585893630981,0.8243395090103149,0.8243395090103149,0.0,110.74008178710938,139.0,21173.455078125,-0.0,1856.2645263671875,1.0,283.1499938964844,284.97686767578125,290.2822570800781,291.7208557128906,293.1499938964844,293.1499938964844,283.1499938964844,25634.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050961852073669,1.0,0.0,0.0,2.765941381454468,2.765956163406372,5.104806746203394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.02490234375,0.0,695.30712890625,1895.4371337890625,0.0,1651.201171875,0.690096914768219,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152992367744446,0.3728623688220978,0.3366289734840393,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586092233657836,0.422018826007843,0.4004634320735931,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342836737632751,0.3935236632823944,0.2760623395442962,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.883345901966095,0.3367893993854522,0.3203790187835693,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793334126472473,0.2288002073764801,1.0378555059432983,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185230255127,1.0,1.0,0.0,1.0,-2.847172498703003,2.847166061401367,6.511981609946815e-06,2.196585893630981,0.8243395090103149,0.8243395090103149,0.0,110.74008178710938,139.0,21173.455078125,-0.0,1856.2645263671875,1.0,283.1499938964844,284.97686767578125,290.2822570800781,291.7208557128906,293.1499938964844,293.1499938964844,283.1499938964844,25634.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050961852073669,1.0,0.0,0.0,2.765941381454468,2.765956163406372,5.104806746203394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.02490234375,0.0,695.30712890625,1895.4371337890625,0.0,1651.201171875,0.690096914768219,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996039628982544,0.3724807202816009,0.3364651501178741,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.942263662815094,0.4220979809761047,0.4007230699062347,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173162579536438,0.3934460580348968,0.2761438488960266,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694108724594116,0.3367819488048553,0.3205535113811493,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668201327323914,0.2285106033086776,1.037390947341919,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284456014633179,1.0,1.0,0.0,1.0,-2.847034454345703,2.8470280170440674,6.511385436169803e-06,2.196495532989502,0.820216953754425,0.820216953754425,0.0,116.4351577758789,139.0,21050.470703125,-0.0,1883.6968994140625,1.0,283.1499938964844,285.0020751953125,290.2708740234375,291.70123291015625,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028924226760864,1.0,0.0,0.0,2.7111284732818604,2.711142539978028,4.904485990664398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.67822265625,0.0,656.7592163085938,1895.4371337890625,0.0,1633.6539306640625,0.6797522902488708,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847960233688354,0.3721446692943573,0.3363856673240661,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251936078071594,0.4222273826599121,0.4010742008686065,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015063047409058,0.3934207260608673,0.2762952446937561,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559034466743469,0.3368338644504547,0.3208272457122803,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547703981399536,0.2282961905002594,1.037460207939148,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327240824699402,1.0,1.0,0.0,1.0,-2.84795355796814,2.847947120666504,6.515653694805224e-06,2.197233200073242,0.8159953951835632,0.8159953951835632,0.0,122.82796478271484,157.0,20957.794921875,-0.0,1916.2076416015625,1.0,283.1499938964844,285.0219116210937,290.26092529296875,291.6849060058594,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007470726966858,1.0,0.0,0.0,2.6711127758026123,2.6711266040802,4.760776732837258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.91796875,0.0,630.0883178710938,1895.4371337890625,0.0,1616.6536865234375,0.6674925088882446,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574314713478088,0.3715508282184601,0.3363680839538574,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948012590408325,0.4225687086582184,0.4019336998462677,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735955357551575,0.3934574127197265,0.2767175734043121,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314365148544312,0.3370448350906372,0.3215566873550415,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330988645553589,0.2280167043209076,1.0386651754379272,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424468517303467,1.0,1.0,0.0,1.0,-2.8517959117889404,2.8517894744873047,6.533423857035814e-06,2.20027756690979,0.8075811862945557,0.8075811862945557,0.0,137.2228240966797,175.0,20755.42578125,-0.0,1992.3797607421875,1.0,283.1499938964844,285.0727844238281,290.242431640625,291.653076171875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965802907943726,1.0,0.0,0.0,2.5746541023254395,2.57466721534729,4.4231450146980933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.23291015625,0.0,568.0020141601562,1895.4371337890625,0.0,1583.8704833984375,0.6444945931434631,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574314713478088,0.3715508282184601,0.3363680839538574,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948012590408325,0.4225687086582184,0.4019336998462677,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735955357551575,0.3934574127197265,0.2767175734043121,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314365148544312,0.3370448350906372,0.3215566873550415,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330988645553589,0.2280167043209076,1.0386651754379272,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424468517303467,1.0,1.0,0.0,1.0,-2.8517959117889404,2.8517894744873047,6.533423857035814e-06,2.20027756690979,0.8075811862945557,0.8075811862945557,0.0,137.2228240966797,175.0,20755.42578125,-0.0,1992.3797607421875,1.0,283.1499938964844,285.0727844238281,290.242431640625,291.653076171875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965802907943726,1.0,0.0,0.0,2.5746541023254395,2.57466721534729,4.4231450146980933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.23291015625,0.0,568.0020141601562,1895.4371337890625,0.0,1583.8704833984375,0.6444945931434631,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342531323432922,0.3710131347179413,0.3364652097225189,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696532845497131,0.4229580760002136,0.4029103219509125,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496185541152954,0.3935513496398926,0.2772320806980133,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098440170288086,0.3373336493968963,0.3224332630634308,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140137553215027,0.2278611361980438,1.0407875776290894,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.857308149337769,2.857301712036133,6.558919722010614e-06,2.20462703704834,0.799201250076294,0.799201250076294,0.0,153.13632202148438,163.0,20557.16796875,-0.0,2078.928955078125,1.0,283.1499938964844,285.1288452148437,290.2253723144531,291.6234436035156,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926864981651306,1.0,0.0,0.0,2.4772019386291504,2.477214097976685,4.094644054930541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.1630859375,0.0,509.4626770019531,1895.4371337890625,0.0,1553.52099609375,0.6212387681007385,1.0,0.0,3.0,1.0,0.0
