time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342531323432922,0.3710131347179413,0.3364652097225189,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696532845497131,0.4229580760002136,0.4029103219509125,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496185541152954,0.3935513496398926,0.2772320806980133,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098440170288086,0.3373336493968963,0.3224332630634308,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140137553215027,0.2278611361980438,1.0407875776290894,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.857308149337769,2.857301712036133,6.558919722010614e-06,2.20462703704834,0.799201250076294,0.799201250076294,0.0,153.13632202148438,163.0,20557.16796875,-0.0,2078.928955078125,1.0,283.1499938964844,285.1288452148437,290.2253723144531,291.6234436035156,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926864981651306,1.0,0.0,0.0,2.4772019386291504,2.477214097976685,4.094644054930541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.1630859375,0.0,509.4626770019531,1895.4371337890625,0.0,1553.52099609375,0.6212387681007385,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285356163978577,0.3705519437789917,0.336190402507782,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638952970504761,0.4233874976634979,0.4034698903560638,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440666198730469,0.3937050104141235,0.2774496972560882,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044607639312744,0.3376768231391907,0.3229094743728637,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089967131614685,0.2278082072734832,1.0412205457687378,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553853511810303,1.0,1.0,0.0,1.0,-2.859010696411133,2.859004259109497,6.567099262611009e-06,2.2061030864715576,0.7909155488014221,0.7909155488014221,0.0,157.52330017089844,151.0,20334.21875,-0.0,2103.148681640625,1.0,283.1499938964844,285.1877746582031,290.20849609375,291.5935974121094,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688909113407135,1.0,0.0,0.0,2.379275321960449,2.379286527633667,3.777311121666571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.14599609375,0.0,454.7199401855469,1895.4371337890625,0.0,1524.3492431640625,0.5978372693061829,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285356163978577,0.3705519437789917,0.336190402507782,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638952970504761,0.4233874976634979,0.4034698903560638,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440666198730469,0.3937050104141235,0.2774496972560882,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044607639312744,0.3376768231391907,0.3229094743728637,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089967131614685,0.2278082072734832,1.0412205457687378,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553853511810303,1.0,1.0,0.0,1.0,-2.859010696411133,2.859004259109497,6.567099262611009e-06,2.2061030864715576,0.7909155488014221,0.7909155488014221,0.0,157.52330017089844,151.0,20334.21875,-0.0,2103.148681640625,1.0,283.1499938964844,285.1877746582031,290.20849609375,291.5935974121094,293.1499938964844,293.1499938964844,283.1499938964844,21459.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688909113407135,1.0,0.0,0.0,2.379275321960449,2.379286527633667,3.777311121666571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.14599609375,0.0,454.7199401855469,1895.4371337890625,0.0,1524.3492431640625,0.5978372693061829,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318500518798828,0.3702340424060821,0.3357655704021454,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.868219792842865,0.4239042997360229,0.4038199186325073,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479561805725098,0.3939746022224426,0.2775317728519439,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085458874702454,0.3381178379058838,0.3231866359710693,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123501896858215,0.2279063016176223,1.04094398021698,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.8590211868286133,2.8590145111083984,6.567354830622207e-06,2.206204652786255,0.7827914953231812,0.7827914953231812,0.0,154.6480255126953,139.0,20095.369140625,-0.0,2089.147216796875,1.0,283.1499938964844,285.2499389648437,290.1910095214844,291.5618896484375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848947405815125,1.0,0.0,0.0,2.281285524368286,2.2812960147857666,3.4725832165349857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.1484375,0.0,403.8838195800781,1895.4371337890625,0.0,1493.6455078125,0.5773775577545166,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318500518798828,0.3702340424060821,0.3357655704021454,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.868219792842865,0.4239042997360229,0.4038199186325073,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479561805725098,0.3939746022224426,0.2775317728519439,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085458874702454,0.3381178379058838,0.3231866359710693,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123501896858215,0.2279063016176223,1.04094398021698,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.8590211868286133,2.8590145111083984,6.567354830622207e-06,2.206204652786255,0.7827914953231812,0.7827914953231812,0.0,154.6480255126953,139.0,20095.369140625,-0.0,2089.147216796875,1.0,283.1499938964844,285.2499389648437,290.1910095214844,291.5618896484375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848947405815125,1.0,0.0,0.0,2.281285524368286,2.2812960147857666,3.4725832165349857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.1484375,0.0,403.8838195800781,1895.4371337890625,0.0,1493.6455078125,0.5773775577545166,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356508016586304,0.3701021671295166,0.3355298042297363,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727984428405762,0.4241766631603241,0.4039547443389892,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521700501441956,0.3941320478916168,0.2775498926639557,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.812702476978302,0.3383590877056122,0.3232899904251098,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159045934677124,0.2280004173517227,1.0407383441925049,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.551409125328064,1.0,1.0,0.0,1.0,-2.85879898071289,2.858792543411255,6.566432148247259e-06,2.206077337265014,0.7786953449249268,0.7786953449249268,0.0,151.60479736328125,139.0,19997.662109375,-0.0,2073.940185546875,1.0,283.1499938964844,285.2741394042969,290.1833190917969,291.54815673828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829113364219666,1.0,0.0,0.0,2.2448949813842773,2.2449052333831787,3.3626793083385564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.8447265625,0.0,386.4002685546875,1895.4371337890625,0.0,1478.5909423828125,0.5689811110496521,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406029343605042,0.3699721693992615,0.3352726399898529,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786833882331848,0.4244449138641357,0.4040610194206238,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576256036758423,0.3942901492118835,0.2775503396987915,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.817862868309021,0.3386021852493286,0.3233701586723327,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203425765037537,0.2281139940023422,1.0405012369155884,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489674210548401,1.0,1.0,0.0,1.0,-2.8584299087524414,2.8584232330322266,6.564831437572138e-06,2.2058351039886475,0.774577796459198,0.774577796459198,0.0,147.84349060058594,127.0,19905.640625,-0.0,2054.991943359375,1.0,283.1499938964844,285.2958984375,290.17626953125,291.535400390625,293.1499938964844,293.1499938964844,283.1499938964844,19832.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809970140457153,1.0,0.0,0.0,2.2123560905456543,2.212366104125977,3.2659042403793137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.912109375,0.0,371.3678588867188,1895.4371337890625,0.0,1464.1337890625,0.5615354180335999,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729784488678,0.3697059452533722,0.3347016274929046,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.89397794008255,0.4249561429023742,0.4041965305805206,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903230667114,0.3945956826210022,0.2775043249130249,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308259844779968,0.3390800058841705,0.3234696984291076,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315092086791992,0.2283824980258941,1.0399669408798218,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431250929832458,1.0,1.0,0.0,1.0,-2.857329130172729,2.8573226928710938,6.559957000717986e-06,2.2050669193267822,0.7662739753723145,0.7662739753723145,0.0,138.8539581298828,115.0,19734.3515625,-0.0,2009.366943359375,1.0,283.1499938964844,285.3341979980469,290.1634826660156,291.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774284243583679,1.0,0.0,0.0,2.155435800552368,2.155445337295532,3.10001297521012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.86279296875,0.0,346.425537109375,1895.4371337890625,0.0,1437.3798828125,0.5486724972724915,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729784488678,0.3697059452533722,0.3347016274929046,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.89397794008255,0.4249561429023742,0.4041965305805206,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719903230667114,0.3945956826210022,0.2775043249130249,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308259844779968,0.3390800058841705,0.3234696984291076,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315092086791992,0.2283824980258941,1.0399669408798218,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431250929832458,1.0,1.0,0.0,1.0,-2.857329130172729,2.8573226928710938,6.559957000717986e-06,2.2050669193267822,0.7662739753723145,0.7662739753723145,0.0,138.8539581298828,115.0,19734.3515625,-0.0,2009.366943359375,1.0,283.1499938964844,285.3341979980469,290.1634826660156,291.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774284243583679,1.0,0.0,0.0,2.155435800552368,2.155445337295532,3.10001297521012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.86279296875,0.0,346.425537109375,1895.4371337890625,0.0,1437.3798828125,0.5486724972724915,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714139461517334,0.3694297969341278,0.3340758383274078,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145009517669678,0.4254289269447326,0.4042483866214752,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910435438156128,0.3948851525783539,0.2774114310741424,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.847719669342041,0.3395387530326843,0.3235047459602356,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460730075836182,0.2286903709173202,1.0393996238708496,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.8558883666992188,2.855881690979004,6.553512321261223e-06,2.204031467437744,0.7578859329223633,0.7578859329223633,0.0,128.6307373046875,103.0,19575.0546875,-0.0,1957.2169189453125,1.0,283.1499938964844,285.3681640625,290.1517028808594,291.4906311035156,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674186110496521,1.0,0.0,0.0,2.1055736541748047,2.1055829524993896,2.9582460570054536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.52978515625,0.0,325.9422912597656,1895.4371337890625,0.0,1413.2958984375,0.53758704662323,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714139461517334,0.3694297969341278,0.3340758383274078,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145009517669678,0.4254289269447326,0.4042483866214752,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910435438156128,0.3948851525783539,0.2774114310741424,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.847719669342041,0.3395387530326843,0.3235047459602356,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460730075836182,0.2286903709173202,1.0393996238708496,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.8558883666992188,2.855881690979004,6.553512321261223e-06,2.204031467437744,0.7578859329223633,0.7578859329223633,0.0,128.6307373046875,103.0,19575.0546875,-0.0,1957.2169189453125,1.0,283.1499938964844,285.3681640625,290.1517028808594,291.4906311035156,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674186110496521,1.0,0.0,0.0,2.1055736541748047,2.1055829524993896,2.9582460570054536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.52978515625,0.0,325.9422912597656,1895.4371337890625,0.0,1413.2958984375,0.53758704662323,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944538235664368,0.3691519498825073,0.3334203660488128,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426641464233398,0.4258669018745422,0.4042395651340484,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160940647125244,0.395160049200058,0.2772883474826813,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698534369468689,0.3399799764156341,0.3234951496124267,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652325630187988,0.2290292531251907,1.0388476848602295,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.854267120361328,2.8542606830596924,6.546235908899689e-06,2.202853202819824,0.7494387626647949,0.7494387626647949,0.0,117.71150970458984,91.0,19423.537109375,-0.0,1901.4432373046875,1.0,283.1499938964844,285.40008544921875,290.1405029296875,291.47021484375,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711688041687012,1.0,0.0,0.0,2.0597283840179443,2.059737205505371,2.830826417721255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.6416015625,0.0,308.140380859375,1895.4371337890625,0.0,1391.0782470703125,0.5275365710258484,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944538235664368,0.3691519498825073,0.3334203660488128,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426641464233398,0.4258669018745422,0.4042395651340484,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160940647125244,0.395160049200058,0.2772883474826813,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698534369468689,0.3399799764156341,0.3234951496124267,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652325630187988,0.2290292531251907,1.0388476848602295,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.854267120361328,2.8542606830596924,6.546235908899689e-06,2.202853202819824,0.7494387626647949,0.7494387626647949,0.0,117.71150970458984,91.0,19423.537109375,-0.0,1901.4432373046875,1.0,283.1499938964844,285.40008544921875,290.1405029296875,291.47021484375,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711688041687012,1.0,0.0,0.0,2.0597283840179443,2.059737205505371,2.830826417721255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.6416015625,0.0,308.140380859375,1895.4371337890625,0.0,1391.0782470703125,0.5275365710258484,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091714024543762,0.3690106272697449,0.3330747187137604,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.959285855293274,0.4260792136192322,0.4042141437530517,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331446290016174,0.3952984511852264,0.2772155702114105,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840435743331909,0.3402046263217926,0.3234780132770538,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775818705558777,0.2292181998491287,1.038583755493164,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253607630729675,1.0,1.0,0.0,1.0,-2.853395938873291,2.853389501571656,6.54232235319796e-06,2.2022175788879395,0.7450335025787354,0.7450335025787354,0.0,111.85811614990234,91.0,19346.97265625,-0.0,1871.567626953125,1.0,283.1499938964844,285.4163818359375,290.1348571777344,291.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,19153.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696547269821167,1.0,0.0,0.0,2.036879062652588,2.036887884140014,2.768368290162471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.640625,0.0,299.6053466796875,1895.4371337890625,0.0,1380.000732421875,0.5225727558135986,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260953068733216,0.3688840270042419,0.332755982875824,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750478267669678,0.4262690246105194,0.4041809141635895,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506468772888184,0.3954254686832428,0.2771454751491546,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990758061408997,0.3404107391834259,0.3234578967094421,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907196879386902,0.2293998003005981,1.038360357284546,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217214226722717,1.0,1.0,0.0,1.0,-2.8525960445404053,2.852589607238769,6.5387284848839045e-06,2.20163369178772,0.7409669160842896,0.7409669160842896,0.0,106.38838958740234,94.0,19277.265625,-0.0,1843.68896484375,1.0,283.1499938964844,285.431396484375,290.1297912597656,291.4505920410156,293.1499938964844,293.1499938964844,283.1499938964844,19125.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682724356651306,1.0,0.0,0.0,2.016153573989868,2.016162395477295,2.712317836994771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.09521484375,0.0,292.0397033691406,1895.4371337890625,0.0,1369.930419921875,0.5180916786193848,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379831552505492,0.3687546253204345,0.3325115442276001,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848706126213074,0.4264613389968872,0.4042293429374695,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620867967605592,0.3955562114715576,0.2771373987197876,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098529815673828,0.3406236171722412,0.3235244452953338,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999467849731445,0.2295950800180435,1.0385818481445312,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198094248771667,1.0,1.0,0.0,1.0,-2.852694511413574,2.85268783569336,6.539197329402668e-06,2.2017178535461426,0.7367392778396606,0.7367392778396606,0.0,102.9748992919922,94.0,19209.46484375,-0.0,1827.2406005859373,1.0,283.1499938964844,285.4474182128906,290.12469482421875,291.4411315917969,293.1499938964844,293.1499938964844,283.1499938964844,19102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668462753295898,1.0,0.0,0.0,1.994889736175537,1.9948983192443848,2.655407342899707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.568359375,0.0,284.445068359375,1895.4371337890625,0.0,1359.582275390625,0.5135142207145691,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457694888114928,0.3686195015907287,0.3323129415512085,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909600615501404,0.4266444742679596,0.4043208062648773,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693602323532104,0.3956794738769531,0.2771628797054291,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176802635192872,0.3408287167549133,0.3236363232135772,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.80620938539505,0.2297885119915008,1.0390493869781494,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186000466346741,1.0,1.0,0.0,1.0,-2.853292226791382,2.853285551071167,6.542009032273199e-06,2.2022109031677246,0.7325319647789001,0.7325319647789001,0.0,100.85022735595705,97.0,19145.083984375,-0.0,1817.8441162109373,1.0,283.1499938964844,285.4639587402344,290.119873046875,291.4321594238281,293.1499938964844,293.1499938964844,283.1499938964844,19084.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654427647590637,1.0,0.0,0.0,1.973893523216248,1.9739019870758057,2.599805100089725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.31640625,0.0,277.1014099121094,1895.4371337890625,0.0,1349.441650390625,0.5090107917785645,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529518485069276,0.3683299124240875,0.3319856822490692,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965356588363647,0.4269889295101166,0.4045726060867309,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761109352111816,0.3959059417247772,0.2772667706012726,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925669014453888,0.3412149250507355,0.323929101228714,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123036026954651,0.2301633656024933,1.040374517440796,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177546739578247,1.0,1.0,0.0,1.0,-2.8552701473236084,2.8552634716033936,6.551245405717054e-06,2.2038111686706543,0.7241924405097961,0.7241924405097961,0.0,98.95279693603516,115.0,19021.712890625,-0.0,1811.71484375,1.0,283.1499938964844,285.4980163574219,290.1112365722656,291.4156188964844,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627381443977356,1.0,0.0,0.0,1.9325497150421145,1.9325580596923828,2.492038504442462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.31982421875,0.0,263.0692749023437,1895.4371337890625,0.0,1330.0201416015625,0.5001853108406067,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529518485069276,0.3683299124240875,0.3319856822490692,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965356588363647,0.4269889295101166,0.4045726060867309,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761109352111816,0.3959059417247772,0.2772667706012726,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925669014453888,0.3412149250507355,0.323929101228714,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123036026954651,0.2301633656024933,1.040374517440796,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177546739578247,1.0,1.0,0.0,1.0,-2.8552701473236084,2.8552634716033936,6.551245405717054e-06,2.2038111686706543,0.7241924405097961,0.7241924405097961,0.0,98.95279693603516,115.0,19021.712890625,-0.0,1811.71484375,1.0,283.1499938964844,285.4980163574219,290.1112365722656,291.4156188964844,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627381443977356,1.0,0.0,0.0,1.9325497150421145,1.9325580596923828,2.492038504442462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.31982421875,0.0,263.0692749023437,1895.4371337890625,0.0,1330.0201416015625,0.5001853108406067,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306262731552124,0.3680067062377929,0.3319309949874878,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801973104476928,0.4273007810115814,0.4051110446453094,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563773274421692,0.3961037993431091,0.2775845527648926,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047521948814392,0.3415634930133819,0.3245036005973816,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960452437400818,0.2305110394954681,1.0430928468704224,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228607654571533,1.0,1.0,0.0,1.0,-2.860187768936157,2.8601810932159424,6.573944574483903e-06,2.2076575756073,0.7160077095031738,0.7160077095031738,0.0,105.1281509399414,133.0,18913.037109375,-0.0,1849.5673828125,1.0,283.1499938964844,285.5342712402344,290.1037292480469,291.4009094238281,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601859927177429,1.0,0.0,0.0,1.8919956684112549,1.8920037746429443,2.3885462496764376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.24072265625,0.0,249.8218688964844,1895.4371337890625,0.0,1311.8399658203125,0.4915737211704254,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306262731552124,0.3680067062377929,0.3319309949874878,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801973104476928,0.4273007810115814,0.4051110446453094,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563773274421692,0.3961037993431091,0.2775845527648926,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047521948814392,0.3415634930133819,0.3245036005973816,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960452437400818,0.2305110394954681,1.0430928468704224,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228607654571533,1.0,1.0,0.0,1.0,-2.860187768936157,2.8601810932159424,6.573944574483903e-06,2.2076575756073,0.7160077095031738,0.7160077095031738,0.0,105.1281509399414,133.0,18913.037109375,-0.0,1849.5673828125,1.0,283.1499938964844,285.5342712402344,290.1037292480469,291.4009094238281,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601859927177429,1.0,0.0,0.0,1.8919956684112549,1.8920037746429443,2.3885462496764376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.24072265625,0.0,249.8218688964844,1895.4371337890625,0.0,1311.8399658203125,0.4915737211704254,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975914120674133,0.3676330149173736,0.3320196866989136,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491406083106996,0.4275645017623901,0.4058031737804413,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221315383911132,0.3962602019309997,0.2780201733112335,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756641149520874,0.3418626189231872,0.3252298831939697,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708289623260498,0.2308039367198944,1.0465257167816162,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311065912246704,1.0,1.0,0.0,1.0,-2.866647958755493,2.8666412830352783,6.6038710428983904e-06,2.212732076644897,0.7080336809158325,0.7080336809158325,0.0,116.38314056396484,151.0,18813.333984375,-0.0,1914.84814453125,1.0,283.1499938964844,285.572265625,290.0975036621094,291.3882141113281,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578423380851746,1.0,0.0,0.0,1.852333307266236,1.8523411750793457,2.2894525386618625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.96923828125,0.0,237.33143615722656,1895.4371337890625,0.0,1295.27197265625,0.4831872880458832,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975914120674133,0.3676330149173736,0.3320196866989136,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491406083106996,0.4275645017623901,0.4058031737804413,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221315383911132,0.3962602019309997,0.2780201733112335,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756641149520874,0.3418626189231872,0.3252298831939697,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708289623260498,0.2308039367198944,1.0465257167816162,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311065912246704,1.0,1.0,0.0,1.0,-2.866647958755493,2.8666412830352783,6.6038710428983904e-06,2.212732076644897,0.7080336809158325,0.7080336809158325,0.0,116.38314056396484,151.0,18813.333984375,-0.0,1914.84814453125,1.0,283.1499938964844,285.572265625,290.0975036621094,291.3882141113281,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578423380851746,1.0,0.0,0.0,1.852333307266236,1.8523411750793457,2.2894525386618625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.96923828125,0.0,237.33143615722656,1895.4371337890625,0.0,1295.27197265625,0.4831872880458832,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673328161239624,0.3672252893447876,0.3321833610534668,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136073589324952,0.427793025970459,0.4065738320350647,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963891863822937,0.2785190641880035,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475759029388428,0.3421260714530945,0.3260341584682464,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465658783912659,0.2310452610254287,1.0502667427062988,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411521792411804,1.0,1.0,0.0,1.0,-2.873833417892456,2.873826742172241,6.637234037043527e-06,2.2183752059936523,0.7003018856048584,0.7003018856048584,0.0,130.58917236328125,169.0,18718.4296875,-0.0,1996.0687255859373,1.0,283.1499938964844,285.6112365722656,290.0921630859375,291.3768920898437,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556879878044128,1.0,0.0,0.0,1.813699007034301,1.8137067556381223,2.1949460915493546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.1767578125,0.0,225.59214782714844,1895.4371337890625,0.0,1280.15087890625,0.4750505983829498,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673328161239624,0.3672252893447876,0.3321833610534668,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136073589324952,0.427793025970459,0.4065738320350647,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963891863822937,0.2785190641880035,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475759029388428,0.3421260714530945,0.3260341584682464,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465658783912659,0.2310452610254287,1.0502667427062988,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411521792411804,1.0,1.0,0.0,1.0,-2.873833417892456,2.873826742172241,6.637234037043527e-06,2.2183752059936523,0.7003018856048584,0.7003018856048584,0.0,130.58917236328125,169.0,18718.4296875,-0.0,1996.0687255859373,1.0,283.1499938964844,285.6112365722656,290.0921630859375,291.3768920898437,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556879878044128,1.0,0.0,0.0,1.813699007034301,1.8137067556381223,2.1949460915493546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.1767578125,0.0,225.59214782714844,1895.4371337890625,0.0,1280.15087890625,0.4750505983829498,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8537670373916626,0.3670140206813812,0.3322837352752685,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983634114265442,0.427899032831192,0.4069780111312866,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.875526487827301,0.3964483141899109,0.2787844240665436,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351262807846069,0.3422493636608124,0.3264549374580383,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358285784721375,0.2311497181653976,1.0521929264068604,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465755462646484,1.0,1.0,0.0,1.0,-2.8775794506073,2.877572774887085,6.654660865024198e-06,2.2213168144226074,0.6965357661247253,0.6965357661247253,0.0,138.40892028808594,169.0,18672.2890625,-0.0,2040.6011962890625,1.0,283.1499938964844,285.6309509277344,290.0897827148437,291.37164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18954.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546620726585388,1.0,0.0,0.0,1.7948176860809326,1.794825315475464,2.1494831514701218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.41796875,0.0,220.0045166015625,1895.4371337890625,0.0,1272.987060546875,0.4710853397846222,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414509892463684,0.3668002784252167,0.3323935270309448,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847015500068665,0.4280020296573639,0.4073915183544159,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625098466873169,0.3965063095092773,0.279058039188385,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236782550811768,0.34236940741539,0.3268848657608032,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7259416580200195,0.2312451601028442,1.0541373491287231,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25054931640625,1.0,0.5521652698516846,1.0,1.0,0.0,1.0,-2.8813910484313965,2.8813843727111816,6.672416020592209e-06,2.2243099212646484,0.692841112613678,0.692841112613678,0.0,146.5612030029297,172.0,18626.9140625,-0.0,2086.991943359375,1.0,283.1499938964844,285.6507568359375,290.0875549316406,291.3666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18937.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536596417427063,1.0,0.0,0.0,1.776258111000061,1.7762656211853027,2.1052591137049609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.74365234375,0.0,214.60630798339844,1895.4371337890625,0.0,1266.0101318359375,0.4671950042247772,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272963762283325,0.3663893938064575,0.3324131071567535,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689975738525391,0.4282154440879822,0.4080023765563965,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477546572685242,0.3966376185417175,0.2794502973556518,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100759983062744,0.3426170945167541,0.3275283277034759,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494750976562,0.231427252292633,1.056924819946289,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326355934143,1.0,1.0,0.0,1.0,-2.886747598648072,2.8867406845092773,6.697546268696897e-06,2.228578567504883,0.6856436729431152,0.6856436729431152,0.0,157.29893493652344,160.0,18528.3359375,-0.0,2148.8486328125,1.0,283.1499938964844,285.6894226074219,290.08355712890625,291.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516760587692261,1.0,0.0,0.0,1.740092635154724,1.7401000261306765,2.020403684355188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.2294921875,0.0,204.3552703857422,1895.4371337890625,0.0,1252.2723388671875,0.4596372246742248,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272963762283325,0.3663893938064575,0.3324131071567535,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689975738525391,0.4282154440879822,0.4080023765563965,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477546572685242,0.3966376185417175,0.2794502973556518,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100759983062744,0.3426170945167541,0.3275283277034759,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494750976562,0.231427252292633,1.056924819946289,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326355934143,1.0,1.0,0.0,1.0,-2.886747598648072,2.8867406845092773,6.697546268696897e-06,2.228578567504883,0.6856436729431152,0.6856436729431152,0.0,157.29893493652344,160.0,18528.3359375,-0.0,2148.8486328125,1.0,283.1499938964844,285.6894226074219,290.08355712890625,291.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516760587692261,1.0,0.0,0.0,1.740092635154724,1.7401000261306765,2.020403684355188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.2294921875,0.0,204.3552703857422,1895.4371337890625,0.0,1252.2723388671875,0.4596372246742248,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257799744606018,0.3660523295402527,0.3321298062801361,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677228689193726,0.4284793138504028,0.4082752764225006,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.84653240442276,0.3968342244625091,0.279602438211441,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089753985404968,0.3429179787635803,0.3278356194496155,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132046222686768,0.2316446900367736,1.0580308437347412,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864057540894,1.0,1.0,0.0,1.0,-2.888620615005493,2.8886139392852783,6.706533440592466e-06,2.2301547527313232,0.6786903142929077,0.6786903142929077,0.0,158.41506958007812,148.0,18417.234375,-0.0,2157.531494140625,1.0,283.1499938964844,285.72607421875,290.07989501953125,291.3468322753906,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496018171310425,1.0,0.0,0.0,1.7052414417266846,1.7052485942840576,1.9402833117965201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.2509765625,0.0,194.81182861328125,1895.4371337890625,0.0,1238.003173828125,0.4523875713348388,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257799744606018,0.3660523295402527,0.3321298062801361,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677228689193726,0.4284793138504028,0.4082752764225006,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.84653240442276,0.3968342244625091,0.279602438211441,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089753985404968,0.3429179787635803,0.3278356194496155,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132046222686768,0.2316446900367736,1.0580308437347412,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864057540894,1.0,1.0,0.0,1.0,-2.888620615005493,2.8886139392852783,6.706533440592466e-06,2.2301547527313232,0.6786903142929077,0.6786903142929077,0.0,158.41506958007812,148.0,18417.234375,-0.0,2157.531494140625,1.0,283.1499938964844,285.72607421875,290.07989501953125,291.3468322753906,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496018171310425,1.0,0.0,0.0,1.7052414417266846,1.7052485942840576,1.9402833117965201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.2509765625,0.0,194.81182861328125,1895.4371337890625,0.0,1238.003173828125,0.4523875713348388,1.0,0.0,3.0,1.0,0.0
