time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314034342765808,0.365823745727539,0.3317264914512634,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745657801628113,0.4288271367549896,0.4083974361419678,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903722763062,0.3971304297447204,0.2796543538570404,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151875734329224,0.3433080315589905,0.3279967606067657,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186363339424133,0.231939285993576,1.058384895324707,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566112995147705,1.0,1.0,0.0,1.0,-2.888965368270874,2.888958692550659,6.708330147375818e-06,2.230508327484131,0.671979546546936,0.671979546546936,0.0,153.7802276611328,136.0,18301.72265625,-0.0,2135.28369140625,1.0,283.1499938964844,285.7613525390625,290.0766906738281,291.3367614746094,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473181843757629,1.0,0.0,0.0,1.671706199645996,1.6717132329940796,1.8647186550424522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.1142578125,0.0,185.9339141845703,1895.4371337890625,0.0,1222.4102783203125,0.4454451501369476,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314034342765808,0.365823745727539,0.3317264914512634,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745657801628113,0.4288271367549896,0.4083974361419678,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528903722763062,0.3971304297447204,0.2796543538570404,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151875734329224,0.3433080315589905,0.3279967606067657,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186363339424133,0.231939285993576,1.058384895324707,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566112995147705,1.0,1.0,0.0,1.0,-2.888965368270874,2.888958692550659,6.708330147375818e-06,2.230508327484131,0.671979546546936,0.671979546546936,0.0,153.7802276611328,136.0,18301.72265625,-0.0,2135.28369140625,1.0,283.1499938964844,285.7613525390625,290.0766906738281,291.3367614746094,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473181843757629,1.0,0.0,0.0,1.671706199645996,1.6717132329940796,1.8647186550424522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.1142578125,0.0,185.9339141845703,1895.4371337890625,0.0,1222.4102783203125,0.4454451501369476,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371860384941101,0.3657360076904297,0.331468403339386,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814525008201599,0.4290773868560791,0.4084452986717224,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593360781669617,0.397355854511261,0.2796712815761566,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211785554885864,0.3435859978199005,0.3280704021453857,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238591909408569,0.2321545481681823,1.0584644079208374,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538089275360107,1.0,1.0,0.0,1.0,-2.8889172077178955,2.8889105319976807,6.7082132773066405e-06,2.230518341064453,0.6680764555931091,0.6680764555931091,0.0,149.3514862060547,136.0,18232.69140625,-0.0,2113.3828125,1.0,283.1499938964844,285.7821655273437,290.07525634765625,291.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18804.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458514332771301,1.0,0.0,0.0,1.6522414684295654,1.652248501777649,1.8215473573945928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.56201171875,0.0,180.91461181640625,1895.4371337890625,0.0,1212.4593505859375,0.4414303600788116,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419095873832703,0.3656958639621734,0.3312965929508209,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.887030303478241,0.4292604923248291,0.4084750711917877,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645915985107422,0.3975244760513305,0.2796825766563415,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259341716766357,0.3437883257865906,0.3281182050704956,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279980182647705,0.2323126047849655,1.0585010051727295,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516645908355713,1.0,1.0,0.0,1.0,-2.888861656188965,2.88885498046875,6.708022738166619e-06,2.2305057048797607,0.6655261516571045,0.6655261516571045,0.0,145.95083618164062,124.0,18187.154296875,-0.0,2096.53515625,1.0,283.1499938964844,285.79595947265625,290.0745849609375,291.3276062011719,293.1499938964844,293.1499938964844,283.1499938964844,18789.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448458433151245,1.0,0.0,0.0,1.6395384073257446,1.6395453214645386,1.793645481029671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.28125,0.0,177.69091796875,1895.4371337890625,0.0,1205.666748046875,0.438816100358963,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488412499427795,0.3656662106513977,0.3310853540897369,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951188921928406,0.4295080006122589,0.4085139334201813,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.87227463722229,0.3977560997009277,0.2796995341777801,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.832779049873352,0.3440606296062469,0.3281803727149963,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339483499526978,0.2325262129306793,1.0585445165634155,286.3909912109375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487310886383057,1.0,1.0,0.0,1.0,-2.8888018131256104,2.8887951374053955,6.7078290157951415e-06,2.230496883392334,0.6624002456665039,0.6624002456665039,0.0,141.28952026367188,124.0,18131.01171875,-0.0,2073.470458984375,1.0,283.1499938964844,285.81304931640625,290.0740966796875,291.3235778808594,293.1499938964844,293.1499938964844,283.1499938964844,18770.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435690522193909,1.0,0.0,0.0,1.6239889860153198,1.6239957809448242,1.7597847090655705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.55126953125,0.0,173.80030822753906,1895.4371337890625,0.0,1197.0767822265625,0.4356224834918976,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.856930673122406,0.3656573891639709,0.3308808803558349,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044040441513062,0.4297746419906616,0.4085582196712494,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.881173312664032,0.3980091512203216,0.2797220647335052,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406617641448975,0.3443529903888702,0.3282487690448761,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407969236373901,0.2327555865049362,1.0586001873016355,286.4058532714844,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.545594334602356,1.0,1.0,0.0,1.0,-2.8887853622436523,2.888778686523437,6.707835837005405e-06,2.2305212020874023,0.659342348575592,0.659342348575592,0.0,136.2992706298828,112.0,18075.85546875,-0.0,2048.858642578125,1.0,283.1499938964844,285.8300476074219,290.073974609375,291.32000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18751.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422836184501648,1.0,0.0,0.0,1.608799695968628,1.6088064908981323,1.727020020325654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.958984375,0.0,170.05807495117188,1895.4371337890625,0.0,1188.468017578125,0.4325097203254699,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769847750663757,0.3657004535198211,0.330500841140747,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939402103424,0.4303581416606903,0.4086693823337555,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028003215789796,0.3985735476016998,0.2797891497611999,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.860120415687561,0.3449974060058594,0.3284146189689636,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577142119407654,0.2332554459571838,1.0587774515151978,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034748077393,1.0,1.0,0.0,1.0,-2.8889551162719727,2.888948440551758,6.708789442200214e-06,2.2307257652282715,0.6534308195114136,0.6534308195114136,0.0,125.64811706542967,100.0,17968.8359375,-0.0,1996.665771484375,1.0,283.1499938964844,285.8636169433594,290.0747985839844,291.31414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397269368171692,1.0,0.0,0.0,1.579504370689392,1.5795109272003174,1.6646964695610222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.1884765625,0.0,163.0008544921875,1895.4371337890625,0.0,1171.4635009765625,0.4265256226062774,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769847750663757,0.3657004535198211,0.330500841140747,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939402103424,0.4303581416606903,0.4086693823337555,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028003215789796,0.3985735476016998,0.2797891497611999,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.860120415687561,0.3449974060058594,0.3284146189689636,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577142119407654,0.2332554459571838,1.0587774515151978,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034748077393,1.0,1.0,0.0,1.0,-2.8889551162719727,2.888948440551758,6.708789442200214e-06,2.2307257652282715,0.6534308195114136,0.6534308195114136,0.0,125.64811706542967,100.0,17968.8359375,-0.0,1996.665771484375,1.0,283.1499938964844,285.8636169433594,290.0747985839844,291.31414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397269368171692,1.0,0.0,0.0,1.579504370689392,1.5795109272003174,1.6646964695610222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.1884765625,0.0,163.0008544921875,1895.4371337890625,0.0,1171.4635009765625,0.4265256226062774,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032131433486938,0.3658264279365539,0.3301724195480346,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598433375358582,0.4309987425804138,0.4088137447834015,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124840259552,0.399209052324295,0.2798898816108703,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859073519706726,0.3457256257534027,0.3286349773406982,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802003026008606,0.2338029444217682,1.0590674877166748,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499803543091,1.0,1.0,0.0,1.0,-2.889468193054199,2.8894615173339844,6.711340120091336e-06,2.231196880340576,0.6477982401847839,0.6477982401847839,0.0,114.41720581054688,88.0,17866.6875,-0.0,1942.169677734375,1.0,283.1499938964844,285.8966064453125,290.076904296875,291.3099365234375,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372353434562683,1.0,0.0,0.0,1.5516952276229858,1.5517017841339111,1.606594537406636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.96875,0.0,156.4945831298828,1895.4371337890625,0.0,1155.0455322265625,0.4208697974681854,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032131433486938,0.3658264279365539,0.3301724195480346,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598433375358582,0.4309987425804138,0.4088137447834015,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124840259552,0.399209052324295,0.2798898816108703,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859073519706726,0.3457256257534027,0.3286349773406982,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802003026008606,0.2338029444217682,1.0590674877166748,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499803543091,1.0,1.0,0.0,1.0,-2.889468193054199,2.8894615173339844,6.711340120091336e-06,2.231196880340576,0.6477982401847839,0.6477982401847839,0.0,114.41720581054688,88.0,17866.6875,-0.0,1942.169677734375,1.0,283.1499938964844,285.8966064453125,290.076904296875,291.3099365234375,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372353434562683,1.0,0.0,0.0,1.5516952276229858,1.5517017841339111,1.606594537406636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.96875,0.0,156.4945831298828,1895.4371337890625,0.0,1155.0455322265625,0.4208697974681854,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411258101463318,0.3660321831703186,0.3299035429954529,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924501180648804,0.4316890835762024,0.4089922904968261,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970793604850769,0.3999088108539581,0.2800261676311493,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213964343070984,0.3465378582477569,0.3289211988449096,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099204301834106,0.2343899756669998,1.059478521347046,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245899558067322,1.0,1.0,0.0,1.0,-2.8903610706329346,2.89035439491272,6.71566158416681e-06,2.231962919235229,0.64244544506073,0.64244544506073,0.0,102.8578643798828,91.0,17769.6328125,-0.0,1886.647705078125,1.0,283.1499938964844,285.92889404296875,290.0801696777344,291.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348366141319275,1.0,0.0,0.0,1.525382399559021,1.5253887176513672,1.5525688468187584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.2685546875,0.0,150.5087432861328,1895.4371337890625,0.0,1139.38330078125,0.4155414700508117,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411258101463318,0.3660321831703186,0.3299035429954529,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924501180648804,0.4316890835762024,0.4089922904968261,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970793604850769,0.3999088108539581,0.2800261676311493,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213964343070984,0.3465378582477569,0.3289211988449096,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099204301834106,0.2343899756669998,1.059478521347046,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245899558067322,1.0,1.0,0.0,1.0,-2.8903610706329346,2.89035439491272,6.71566158416681e-06,2.231962919235229,0.64244544506073,0.64244544506073,0.0,102.8578643798828,91.0,17769.6328125,-0.0,1886.647705078125,1.0,283.1499938964844,285.92889404296875,290.0801696777344,291.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348366141319275,1.0,0.0,0.0,1.525382399559021,1.5253887176513672,1.5525688468187584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.2685546875,0.0,150.5087432861328,1895.4371337890625,0.0,1139.38330078125,0.4155414700508117,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.957996428012848,0.366252064704895,0.3299439549446106,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328784048557281,0.4020085334777832,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068160057068,0.400622546672821,0.2803986668586731,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.939440131187439,0.3473819494247436,0.3295442163944244,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228638768196106,0.2349672168493271,1.0612940788269043,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406255722046,2.885399580001831,6.693031536997296e-06,2.228303909301758,0.6373118758201599,0.6373118758201599,0.0,98.31436920166016,109.0,17654.654296875,-0.0,1856.3131103515625,1.0,283.1499938964844,285.9578857421875,290.0843200683594,291.3053283691406,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632513701915741,1.0,0.0,0.0,1.5004563331604004,1.500462532043457,1.502242668038889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.26416015625,0.0,144.9960479736328,1895.4371337890625,0.0,1124.3525390625,0.4105204045772552,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.957996428012848,0.366252064704895,0.3299439549446106,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328784048557281,0.4020085334777832,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068160057068,0.400622546672821,0.2803986668586731,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.939440131187439,0.3473819494247436,0.3295442163944244,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228638768196106,0.2349672168493271,1.0612940788269043,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406255722046,2.885399580001831,6.693031536997296e-06,2.228303909301758,0.6373118758201599,0.6373118758201599,0.0,98.31436920166016,109.0,17654.654296875,-0.0,1856.3131103515625,1.0,283.1499938964844,285.9578857421875,290.0843200683594,291.3053283691406,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632513701915741,1.0,0.0,0.0,1.5004563331604004,1.500462532043457,1.502242668038889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.26416015625,0.0,144.9960479736328,1895.4371337890625,0.0,1124.3525390625,0.4105204045772552,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567086100578308,0.3663639724254608,0.3300491571426391,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338398277759552,0.4036645293235779,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.984516978263855,0.400988221168518,0.280655026435852,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384109973907472,0.3478195965290069,0.3299577236175537,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221309185028076,0.2352578938007354,1.0626251697540283,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226747989654541,1.0,1.0,0.0,1.0,-2.8899004459381104,2.8898937702178955,6.713357834087219e-06,2.231534481048584,0.6348434686660767,0.6348434686660767,0.0,98.83111572265624,109.0,17620.703125,-0.0,1866.070068359375,1.0,283.1499938964844,285.9730529785156,290.0863037109375,291.3041076660156,293.1499938964844,293.1499938964844,283.1499938964844,18580.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313069462776184,1.0,0.0,0.0,1.488436579704285,1.4884427785873413,1.4782710877625505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5625,0.0,142.39321899414062,1895.4371337890625,0.0,1116.59765625,0.4081122279167175,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509665369987488,0.3665013313293457,0.3302159309387207,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343217015266418,0.4101839661598205,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.979928195476532,0.4013811349868774,0.2809613645076751,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.932737112045288,0.3482824862003326,0.3304401040077209,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181091547012329,0.2355594038963318,1.064232349395752,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255765914916992,1.0,1.0,0.0,1.0,-2.9007039070129395,2.9006972312927246,6.763567853340646e-06,2.239842414855957,0.6325465440750122,0.6325465440750122,0.0,100.7642593383789,127.0,17614.697265625,-0.0,1893.0899658203125,1.0,283.1499938964844,285.992919921875,290.0890808105469,291.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,18557.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301454305648804,1.0,0.0,0.0,1.4769737720489502,1.4769799709320068,1.4555897109858054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.62646484375,0.0,139.92254638671875,1895.4371337890625,0.0,1109.16796875,0.4058043360710144,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165828227996826,0.3667472898960113,0.3308126926422119,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745904803276062,0.4345574080944061,0.4120600521564483,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491735696792604,0.4021514058113098,0.281785249710083,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004065990447998,0.3491869866847992,0.3316836655139923,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928556799888611,0.2360947579145431,1.0685598850250244,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393404006958,2.911386728286743,6.814251264586346e-06,2.2484242916107178,0.6282148361206055,0.6282148361206055,0.0,110.93675994873048,145.0,17570.158203125,-0.0,1960.9322509765625,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3110656738281,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628373384475708,1.0,0.0,0.0,1.4555479288101196,1.4555540084838867,1.413664705296469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1240234375,0.0,135.3767547607422,1895.4371337890625,0.0,1097.8992919921875,0.4014912247657776,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165828227996826,0.3667472898960113,0.3308126926422119,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745904803276062,0.4345574080944061,0.4120600521564483,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491735696792604,0.4021514058113098,0.281785249710083,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004065990447998,0.3491869866847992,0.3316836655139923,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928556799888611,0.2360947579145431,1.0685598850250244,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393404006958,2.911386728286743,6.814251264586346e-06,2.2484242916107178,0.6282148361206055,0.6282148361206055,0.0,110.93675994873048,145.0,17570.158203125,-0.0,1960.9322509765625,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3110656738281,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628373384475708,1.0,0.0,0.0,1.4555479288101196,1.4555540084838867,1.413664705296469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1240234375,0.0,135.3767547607422,1895.4371337890625,0.0,1097.8992919921875,0.4014912247657776,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829426169395447,0.3669362068176269,0.3314873278141022,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388661980628968,0.4350492656230926,0.4129911661148071,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117002487182616,0.4028905034065246,0.2826876640319824,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689988851547241,0.3500643074512481,0.3330356478691101,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653597593307495,0.2365509867668151,1.07315993309021,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436907410621643,1.0,1.0,0.0,1.0,-2.921651840209961,2.921644926071167,6.862549525976647e-06,2.256432056427002,0.6241651773452759,0.6241651773452759,0.0,124.5866470336914,163.0,17524.498046875,-0.0,2045.825439453125,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.31744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270591020584106,1.0,0.0,0.0,1.4357157945632937,1.435721755027771,1.375404252712542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.142578125,0.0,131.27122497558594,1895.4371337890625,0.0,1089.5928955078125,0.397522360086441,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829426169395447,0.3669362068176269,0.3314873278141022,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388661980628968,0.4350492656230926,0.4129911661148071,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117002487182616,0.4028905034065246,0.2826876640319824,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689988851547241,0.3500643074512481,0.3330356478691101,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653597593307495,0.2365509867668151,1.07315993309021,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436907410621643,1.0,1.0,0.0,1.0,-2.921651840209961,2.921644926071167,6.862549525976647e-06,2.256432056427002,0.6241651773452759,0.6241651773452759,0.0,124.5866470336914,163.0,17524.498046875,-0.0,2045.825439453125,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.31744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270591020584106,1.0,0.0,0.0,1.4357157945632937,1.435721755027771,1.375404252712542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.142578125,0.0,131.27122497558594,1895.4371337890625,0.0,1089.5928955078125,0.397522360086441,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657487630844116,0.3712676167488098,0.3349595069885254,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917762041091919,0.4400414526462555,0.417158305644989,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934245109558105,0.4079130887985229,0.2858291864395141,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532841205596924,0.355385422706604,0.3375185430049896,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528549432754517,0.2416526526212692,1.0931440591812134,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123293876648,1.0,1.0,0.0,1.0,-2.9639816284179688,2.963974714279175,7.062244094413472e-06,2.2888638973236084,0.6207259297370911,0.6207259297370911,0.0,136.24664306640625,181.0,17596.572265625,-0.0,2176.809814453125,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261063814163208,1.0,0.0,0.0,1.417978286743164,1.4179842472076416,1.3416294564194686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.68408203125,0.0,127.6314926147461,1895.4371337890625,0.0,1083.599609375,0.3939493596553802,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657487630844116,0.3712676167488098,0.3349595069885254,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917762041091919,0.4400414526462555,0.417158305644989,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934245109558105,0.4079130887985229,0.2858291864395141,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532841205596924,0.355385422706604,0.3375185430049896,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528549432754517,0.2416526526212692,1.0931440591812134,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123293876648,1.0,1.0,0.0,1.0,-2.9639816284179688,2.963974714279175,7.062244094413472e-06,2.2888638973236084,0.6207259297370911,0.6207259297370911,0.0,136.24664306640625,181.0,17596.572265625,-0.0,2176.809814453125,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261063814163208,1.0,0.0,0.0,1.417978286743164,1.4179842472076416,1.3416294564194686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.68408203125,0.0,127.6314926147461,1895.4371337890625,0.0,1083.599609375,0.3939493596553802,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524847030639648,0.3730313777923584,0.3371164202690124,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.902186632156372,0.4424141049385071,0.4199722707271576,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794007897377014,0.4102180302143097,0.2878745496273041,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412255048751831,0.3579677045345306,0.3405425250530243,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431778311729431,0.2441678196191787,1.1071940660476685,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665766596794128,1.0,1.0,0.0,1.0,-2.992949724197388,2.9929423332214355,7.201575499493629e-06,2.311497449874878,0.6187856793403625,0.6187856793403625,0.0,146.20545959472656,181.0,17654.79296875,-0.0,2278.560546875,1.0,283.1499938964844,286.1393737792969,290.1260681152344,291.34033203125,293.1499938964844,293.1499938964844,283.1499938964844,18374.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261733770370483,1.0,0.0,0.0,1.407615065574646,1.4076210260391235,1.322090668054443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.0224609375,0.0,125.50328826904295,1895.4371337890625,0.0,1084.0206298828125,0.3918309211730957,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458449840545654,0.37368044257164,0.3379522562026977,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947580456733704,0.443354845046997,0.4211236834526062,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723039627075195,0.4111196100711822,0.2887005507946014,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351311087608337,0.3589980900287628,0.3417847156524658,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381740212440491,0.2451576143503189,1.1129446029663086,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.571269690990448,1.0,1.0,0.0,1.0,-3.0047409534454346,3.0047335624694824,7.258678579091793e-06,2.3207099437713623,0.6179336309432983,0.6179336309432983,0.0,151.4651641845703,184.0,17675.888671875,-0.0,2326.691162109375,1.0,283.1499938964844,286.1531677246094,290.1307983398437,291.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264099478721619,1.0,0.0,0.0,1.403101086616516,1.403106927871704,1.3136248355749558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.271484375,0.0,124.58473205566406,1895.4371337890625,0.0,1085.5067138671875,0.3909097015857696,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388016819953918,0.3745421469211578,0.3390127420425415,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868458271026611,0.4446645677089691,0.4226641356945038,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648123145103455,0.4123663306236267,0.2897960841655731,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287426829338074,0.3604365885257721,0.3434556722640991,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330024838447571,0.2465098649263382,1.120569348335266,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.576710045337677,1.0,1.0,0.0,1.0,-3.020366668701172,3.02035927772522,7.334785095736151e-06,2.3329548835754395,0.6166660785675049,0.6166660785675049,0.0,157.68072509765625,184.0,17699.6953125,-0.0,2387.1337890625,1.0,283.1499938964844,286.17254638671875,290.1377258300781,291.35601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269556879997253,1.0,0.0,0.0,1.3964613676071167,1.396467208862305,1.301221601579528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.2841796875,0.0,123.2447280883789,1895.4371337890625,0.0,1088.9412841796875,0.3895582556724548,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.833405613899231,0.3752862513065338,0.3399003744125366,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807910680770874,0.4458407759666443,0.4240107238292694,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591214418411255,0.4134835600852966,0.2907488644123077,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238672614097595,0.3617299795150757,0.34492027759552,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.729070782661438,0.2476843297481537,1.1270774602890017,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814022421836853,1.0,1.0,0.0,1.0,-3.033786058425904,3.033778667449951,7.400417871394893e-06,2.343452215194702,0.6154627799987793,0.6154627799987793,0.0,162.85540771484375,187.0,17716.01953125,-0.0,2438.668701171875,1.0,283.1499938964844,286.1895446777344,290.1437683105469,291.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18305.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275925040245056,1.0,0.0,0.0,1.3902559280395508,1.3902617692947388,1.289682955984972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.650390625,0.0,122.00621795654295,1895.4371337890625,0.0,1092.9588623046875,0.3883011937141418,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060911178589,0.3765744864940643,0.3413786888122558,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720397353172302,0.4479529559612274,0.4263505041599273,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509587049484253,0.4154968559741974,0.2924051284790039,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167634010314941,0.3640494048595428,0.3474676012992859,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.723348081111908,0.2496688216924667,1.1378391981124878,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890244841575623,1.0,1.0,0.0,1.0,-3.056372165679932,3.0563645362854004,7.511534477089299e-06,2.3611161708831787,0.6132292151451111,0.6132292151451111,0.0,171.16407775878906,190.0,17735.59765625,-0.0,2524.283203125,1.0,283.1499938964844,286.2188415527344,290.1532897949219,291.3763427734375,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287261843681335,1.0,0.0,0.0,1.3789596557617188,1.3789654970169067,1.2688099104707362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.06103515625,0.0,119.78491973876952,1895.4371337890625,0.0,1100.13623046875,0.3860274851322174,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060911178589,0.3765744864940643,0.3413786888122558,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720397353172302,0.4479529559612274,0.4263505041599273,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509587049484253,0.4154968559741974,0.2924051284790039,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167634010314941,0.3640494048595428,0.3474676012992859,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.723348081111908,0.2496688216924667,1.1378391981124878,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890244841575623,1.0,1.0,0.0,1.0,-3.056372165679932,3.0563645362854004,7.511534477089299e-06,2.3611161708831787,0.6132292151451111,0.6132292151451111,0.0,171.16407775878906,190.0,17735.59765625,-0.0,2524.283203125,1.0,283.1499938964844,286.2188415527344,290.1532897949219,291.3763427734375,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287261843681335,1.0,0.0,0.0,1.3789596557617188,1.3789654970169067,1.2688099104707362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.06103515625,0.0,119.78491973876952,1895.4371337890625,0.0,1100.13623046875,0.3860274851322174,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200886249542236,0.3777272701263428,0.3426372706890106,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662311434745789,0.449901282787323,0.4284254610538482,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818295478821,0.4173671007156372,0.2938812673091888,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119786977767944,0.3661759197711944,0.3497202396392822,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194877862930298,0.2513478100299835,1.1466717720031738,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.595048725605011,1.0,1.0,0.0,1.0,-3.075484275817871,3.07547664642334,7.606199233123334e-06,2.3760597705841064,0.6111915111541748,0.6111915111541748,0.0,177.50772094726562,178.0,17745.607421875,-0.0,2594.0498046875,1.0,283.1499938964844,286.2438049316406,290.16131591796875,291.3856811523437,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293548345565796,1.0,0.0,0.0,1.368890404701233,1.3688961267471311,1.2503477364589344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.58349609375,0.0,117.84060668945312,1895.4371337890625,0.0,1104.130615234375,0.3840168118476867,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200886249542236,0.3777272701263428,0.3426372706890106,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662311434745789,0.449901282787323,0.4284254610538482,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455818295478821,0.4173671007156372,0.2938812673091888,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119786977767944,0.3661759197711944,0.3497202396392822,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194877862930298,0.2513478100299835,1.1466717720031738,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.595048725605011,1.0,1.0,0.0,1.0,-3.075484275817871,3.07547664642334,7.606199233123334e-06,2.3760597705841064,0.6111915111541748,0.6111915111541748,0.0,177.50772094726562,178.0,17745.607421875,-0.0,2594.0498046875,1.0,283.1499938964844,286.2438049316406,290.16131591796875,291.3856811523437,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293548345565796,1.0,0.0,0.0,1.368890404701233,1.3688961267471311,1.2503477364589344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.58349609375,0.0,117.84060668945312,1895.4371337890625,0.0,1104.130615234375,0.3840168118476867,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230385184288025,0.3788357377052307,0.343553364276886,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.869943380355835,0.4517900347709656,0.4301245212554931,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490898013114929,0.4191948473453522,0.2950917780399322,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156698942184448,0.3682225346565246,0.3515755832195282,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709889411926,0.2528602480888366,1.1532000303268433,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.090167999267578,3.090160369873047,7.679474947508425e-06,2.3876001834869385,0.6092941164970398,0.6092941164970398,0.0,176.11048889160156,166.0,17743.064453125,-0.0,2615.1337890625,1.0,283.1499938964844,286.264892578125,290.1697998046875,291.3944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294612288475037,1.0,0.0,0.0,1.3597644567489624,1.3597701787948608,1.2337318366917316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.66796875,0.0,116.10951232910156,1895.4371337890625,0.0,1104.8077392578125,0.3822099566459656,1.0,0.0,3.0,1.0,0.0
