time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230385184288025,0.3788357377052307,0.343553364276886,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.869943380355835,0.4517900347709656,0.4301245212554931,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490898013114929,0.4191948473453522,0.2950917780399322,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156698942184448,0.3682225346565246,0.3515755832195282,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709889411926,0.2528602480888366,1.1532000303268433,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.090167999267578,3.090160369873047,7.679474947508425e-06,2.3876001834869385,0.6092941164970398,0.6092941164970398,0.0,176.11048889160156,166.0,17743.064453125,-0.0,2615.1337890625,1.0,283.1499938964844,286.264892578125,290.1697998046875,291.3944091796875,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294612288475037,1.0,0.0,0.0,1.3597644567489624,1.3597701787948608,1.2337318366917316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.66796875,0.0,116.10951232910156,1895.4371337890625,0.0,1104.8077392578125,0.3822099566459656,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313873410224915,0.3799626231193542,0.3443034291267395,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799417614936829,0.4536862373352051,0.4316364526748657,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585096001625061,0.4210450947284698,0.2961751520633697,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246724009513855,0.3702594637870788,0.3532273769378662,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029796600342,0.2543054223060608,1.1584703922271729,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194658279419,1.0,1.0,0.0,1.0,-3.102514266967773,3.102506637573242,7.741314220766071e-06,2.397285461425781,0.6075010895729065,0.6075010895729065,0.0,169.9925079345703,154.0,17734.083984375,-0.0,2606.822265625,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291518211364746,1.0,0.0,0.0,1.3513420820236206,1.3513476848602295,1.218495810917375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.62060546875,0.0,114.5391845703125,1895.4371337890625,0.0,1102.839599609375,0.3805575966835022,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313873410224915,0.3799626231193542,0.3443034291267395,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799417614936829,0.4536862373352051,0.4316364526748657,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585096001625061,0.4210450947284698,0.2961751520633697,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246724009513855,0.3702594637870788,0.3532273769378662,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029796600342,0.2543054223060608,1.1584703922271729,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194658279419,1.0,1.0,0.0,1.0,-3.102514266967773,3.102506637573242,7.741314220766071e-06,2.397285461425781,0.6075010895729065,0.6075010895729065,0.0,169.9925079345703,154.0,17734.083984375,-0.0,2606.822265625,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291518211364746,1.0,0.0,0.0,1.3513420820236206,1.3513476848602295,1.218495810917375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.62060546875,0.0,114.5391845703125,1895.4371337890625,0.0,1102.839599609375,0.3805575966835022,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.837099552154541,0.3805365264415741,0.3446484208106994,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867601752281189,0.4546437263488769,0.432358980178833,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649757504463196,0.4219838976860046,0.2966954112052917,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306290507316589,0.3712812662124634,0.3540138900279999,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358042597770691,0.2550161182880401,1.1608439683914185,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919350385665894,1.0,1.0,0.0,1.0,-3.1082231998443604,3.10821533203125,7.769990588712972e-06,2.401763439178467,0.6066410541534424,0.6066410541534424,0.0,165.87484741210938,154.0,17728.677734375,-0.0,2596.112548828125,1.0,283.1499938964844,286.29156494140625,290.1848449707031,291.4085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288920044898987,1.0,0.0,0.0,1.3473540544509888,1.3473596572875977,1.2113143554870476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.66845703125,0.0,113.80372619628906,1895.4371337890625,0.0,1101.18896484375,0.3797793090343475,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437765836715698,0.3811172842979431,0.344982385635376,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946632146835327,0.4556084275245666,0.4330698847770691,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725284934043884,0.4229321777820587,0.2972087860107422,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374998569488525,0.3723068535327911,0.3547853827476501,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418228983879089,0.2557222247123718,1.1631064414978027,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899665951728821,1.0,1.0,0.0,1.0,-3.113744735717773,3.113736867904663,7.797776561346836e-06,2.4060943126678467,0.6058038473129272,0.6058038473129272,0.0,161.288818359375,142.0,17723.068359375,-0.0,2582.505126953125,1.0,283.1499938964844,286.2996826171875,290.19061279296875,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285912394523621,1.0,0.0,0.0,1.3434969186782837,1.3435025215148926,1.204388837550141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.78759765625,0.0,113.09693145751952,1895.4371337890625,0.0,1099.280029296875,0.379028707742691,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903319358826,0.3822965621948242,0.3456319868564605,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142201542854308,0.4575584530830383,0.4344744384288788,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908711075782776,0.4248549342155456,0.2982269525527954,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542160987854004,0.3743694126605987,0.3563021123409271,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565101981163025,0.2571248412132263,1.1674071550369265,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.585452139377594,1.0,1.0,0.0,1.0,-3.124433279037476,3.1244256496429443,7.85170414019376e-06,2.4144771099090576,0.6041948795318604,0.6041948795318604,0.0,151.16708374023438,130.0,17711.95703125,-0.0,2549.3779296875,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4256896972656,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279309391975403,1.0,0.0,0.0,1.3361371755599976,1.3361427783966064,1.1912296571381377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.25146484375,0.0,111.75962829589844,1895.4371337890625,0.0,1095.097900390625,0.3776013553142547,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903319358826,0.3822965621948242,0.3456319868564605,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142201542854308,0.4575584530830383,0.4344744384288788,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908711075782776,0.4248549342155456,0.2982269525527954,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542160987854004,0.3743694126605987,0.3563021123409271,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565101981163025,0.2571248412132263,1.1674071550369265,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.585452139377594,1.0,1.0,0.0,1.0,-3.124433279037476,3.1244256496429443,7.85170414019376e-06,2.4144771099090576,0.6041948795318604,0.6041948795318604,0.0,151.16708374023438,130.0,17711.95703125,-0.0,2549.3779296875,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4256896972656,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279309391975403,1.0,0.0,0.0,1.3361371755599976,1.3361427783966064,1.1912296571381377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.25146484375,0.0,111.75962829589844,1895.4371337890625,0.0,1095.097900390625,0.3776013553142547,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813502192497253,0.383496344089508,0.3462704718112945,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406635761260986,0.4595330655574798,0.4358712434768677,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144495725631714,0.4268085956573486,0.2992440462112427,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756997585296631,0.3764450848102569,0.3578000366687774,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753968834877014,0.2585164606571197,1.171505331993103,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359316825867,1.0,1.0,0.0,1.0,-3.1348319053649902,3.13482403755188,7.904343874542974e-06,2.4226315021514893,0.6026729345321655,0.6026729345321655,0.0,140.22833251953125,118.0,17701.72265625,-0.0,2511.07275390625,1.0,283.1499938964844,286.3299865722656,290.216796875,291.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272575259208679,1.0,0.0,0.0,1.3292211294174194,1.3292267322540283,1.1789296650022153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.0087890625,0.0,110.51526641845705,1895.4371337890625,0.0,1090.8441162109375,0.3762646913528442,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813502192497253,0.383496344089508,0.3462704718112945,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406635761260986,0.4595330655574798,0.4358712434768677,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144495725631714,0.4268085956573486,0.2992440462112427,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756997585296631,0.3764450848102569,0.3578000366687774,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753968834877014,0.2585164606571197,1.171505331993103,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359316825867,1.0,1.0,0.0,1.0,-3.1348319053649902,3.13482403755188,7.904343874542974e-06,2.4226315021514893,0.6026729345321655,0.6026729345321655,0.0,140.22833251953125,118.0,17701.72265625,-0.0,2511.07275390625,1.0,283.1499938964844,286.3299865722656,290.216796875,291.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272575259208679,1.0,0.0,0.0,1.3292211294174194,1.3292267322540283,1.1789296650022153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.0087890625,0.0,110.51526641845705,1895.4371337890625,0.0,1090.8441162109375,0.3762646913528442,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083934426307678,0.3847166001796722,0.3469105362892151,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708570837974548,0.4615267813205719,0.4372695386409759,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463773369789124,0.4287868142127991,0.3002661764621734,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.903039276599884,0.3785294890403747,0.3592894971370697,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993871569633484,0.2598970532417297,1.1754707098007202,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.1450703144073486,3.1450624465942383,7.956340596138034e-06,2.4306585788726807,0.601238489151001,0.601238489151001,0.0,128.83482360839844,106.0,17692.958984375,-0.0,2469.74609375,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.4526672363281,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266111731529236,1.0,0.0,0.0,1.322723388671875,1.3227288722991943,1.1674316624521452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.03515625,0.0,109.355712890625,1895.4371337890625,0.0,1086.7723388671875,0.3750116527080536,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083934426307678,0.3847166001796722,0.3469105362892151,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708570837974548,0.4615267813205719,0.4372695386409759,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463773369789124,0.4287868142127991,0.3002661764621734,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.903039276599884,0.3785294890403747,0.3592894971370697,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993871569633484,0.2598970532417297,1.1754707098007202,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.1450703144073486,3.1450624465942383,7.956340596138034e-06,2.4306585788726807,0.601238489151001,0.601238489151001,0.0,128.83482360839844,106.0,17692.958984375,-0.0,2469.74609375,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.4526672363281,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266111731529236,1.0,0.0,0.0,1.322723388671875,1.3227288722991943,1.1674316624521452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.03515625,0.0,109.355712890625,1895.4371337890625,0.0,1086.7723388671875,0.3750116527080536,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366055130958556,0.3856523931026459,0.34739950299263,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937391877174376,0.4630512595176697,0.4383349120616913,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733299612998962,0.4303027689456939,0.3010472655296325,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312118291854858,0.3801165223121643,0.3604180216789245,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209056258201599,0.2609380781650543,1.1784157752990725,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709903240203857,1.0,1.0,0.0,1.0,-3.1527724266052246,3.152764320373535,7.995566193130799e-06,2.436696529388428,0.6002090573310852,0.6002090573310852,0.0,119.99727630615234,106.0,17687.529296875,-0.0,2437.037109375,1.0,283.1499938964844,286.3545227050781,290.2428894042969,291.46392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18141.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261457800865173,1.0,0.0,0.0,1.3180619478225708,1.3180675506591797,1.1592180015895793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.5078125,0.0,108.52891540527344,1895.4371337890625,0.0,1083.8470458984375,0.3741137087345123,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458922147750854,0.3859458565711975,0.3475624322891235,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635447859764099,0.4377713799476623,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.981169581413269,0.430780291557312,0.3013011515140533,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.940765619277954,0.3806150257587433,0.3607826828956604,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276416063308716,0.2612625360488891,1.1793773174285889,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696133971214294,1.0,1.0,0.0,1.0,-3.154160737991333,3.154152631759644,8.003054063010495e-06,2.437950611114502,0.5998935699462891,0.5998935699462891,0.0,117.38182067871094,109.0,17683.787109375,-0.0,2425.6435546875,1.0,283.1499938964844,286.357666015625,290.2466125488281,291.4675598144531,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260024905204773,1.0,0.0,0.0,1.316636085510254,1.3166416883468628,1.1567112778720913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.296875,0.0,108.27680206298828,1895.4371337890625,0.0,1082.9476318359375,0.3738391399383545,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529808163642884,0.3865186870098114,0.3480221927165985,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.465008944272995,0.4302909672260284,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.98704993724823,0.4317412972450256,0.3019254803657532,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483627080917358,0.3816201388835907,0.3616700768470764,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330857157707214,0.2619032263755798,1.1819738149642944,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681646466255188,1.0,1.0,0.0,1.0,-3.1507344245910645,3.150726318359375,7.985865522641689e-06,2.435379266738892,0.5991824865341187,0.5991824865341187,0.0,115.33616638183594,109.0,17653.98046875,-0.0,2408.045166015625,1.0,283.1499938964844,286.361083984375,290.2543640136719,291.4747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256913542747498,1.0,0.0,0.0,1.313642144203186,1.313647747039795,1.1514566722325981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.12548828125,0.0,107.75652313232422,1895.4371337890625,0.0,1080.996337890625,0.3732699751853943,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578392505645752,0.3870636224746704,0.3484737873077392,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.467031717300415,0.4247826635837555,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910352826118468,0.4326813817024231,0.3025481700897217,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537101984024048,0.3826065361499786,0.3625567853450775,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.837015688419342,0.2625229358673095,1.1845569610595703,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673025250434875,1.0,1.0,0.0,1.0,-3.149545669555664,3.1495378017425537,7.979809197422583e-06,2.434447765350342,0.5984572768211365,0.5984572768211365,0.0,114.02617645263672,129.0,17630.103515625,-0.0,2398.764892578125,1.0,283.1499938964844,286.36376953125,290.2616882324219,291.4808959960937,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252864003181458,1.0,0.0,0.0,1.3105796575546265,1.3105851411819458,1.146094135151543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.61181640625,0.0,107.23202514648438,1895.4371337890625,0.0,1078.4603271484375,0.3726963698863983,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509128928184508,0.3881897032260895,0.3495466411113739,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705517888069153,0.4347542822360992,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860399961471558,0.4346074759960174,0.3039345741271972,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474912881851196,0.3846174478530884,0.3645195960998535,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322948217391968,0.2637919485569,1.190597653388977,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174072265625,3.1740641593933105,8.103632353595458e-06,2.4530234336853027,0.5972742438316345,0.5972742438316345,0.0,117.32682037353516,149.0,17668.607421875,-0.0,2463.62109375,1.0,283.1499938964844,286.3807373046875,290.2772216796875,291.4955749511719,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242992281913757,1.0,0.0,0.0,1.3049396276474,1.3049451112747192,1.136251057687332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.99951171875,0.0,106.24026489257812,1895.4371337890625,0.0,1072.2958984375,0.3716103136539459,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509128928184508,0.3881897032260895,0.3495466411113739,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705517888069153,0.4347542822360992,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860399961471558,0.4346074759960174,0.3039345741271972,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474912881851196,0.3846174478530884,0.3645195960998535,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322948217391968,0.2637919485569,1.190597653388977,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174072265625,3.1740641593933105,8.103632353595458e-06,2.4530234336853027,0.5972742438316345,0.5972742438316345,0.0,117.32682037353516,149.0,17668.607421875,-0.0,2463.62109375,1.0,283.1499938964844,286.3807373046875,290.2772216796875,291.4955749511719,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242992281913757,1.0,0.0,0.0,1.3049396276474,1.3049451112747192,1.136251057687332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.99951171875,0.0,106.24026489257812,1895.4371337890625,0.0,1072.2958984375,0.3716103136539459,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212981462478638,0.3893346488475799,0.3509341478347778,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848424792289734,0.4714238047599792,0.4467584490776062,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612666964530944,0.4365604519844055,0.3055707216262817,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186388254165648,0.3866282701492309,0.3667974174022674,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115489482879639,0.2650258541107178,1.1980022192001345,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838556885719299,1.0,1.0,0.0,1.0,-3.204395771026612,3.2043874263763428,8.26026462164009e-06,2.476882219314575,0.5965312123298645,0.5965312123298645,0.0,128.18350219726562,169.0,17739.3359375,-0.0,2581.62744140625,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.51959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239960193634033,1.0,0.0,0.0,1.3007336854934692,1.3007391691207886,1.1289383650137097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.53515625,0.0,105.45628356933594,1895.4371337890625,0.0,1070.4075927734375,0.3707442283630371,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212981462478638,0.3893346488475799,0.3509341478347778,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848424792289734,0.4714238047599792,0.4467584490776062,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612666964530944,0.4365604519844055,0.3055707216262817,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186388254165648,0.3866282701492309,0.3667974174022674,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115489482879639,0.2650258541107178,1.1980022192001345,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838556885719299,1.0,1.0,0.0,1.0,-3.204395771026612,3.2043874263763428,8.26026462164009e-06,2.476882219314575,0.5965312123298645,0.5965312123298645,0.0,128.18350219726562,169.0,17739.3359375,-0.0,2581.62744140625,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.51959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239960193634033,1.0,0.0,0.0,1.3007336854934692,1.3007391691207886,1.1289383650137097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.53515625,0.0,105.45628356933594,1895.4371337890625,0.0,1070.4075927734375,0.3707442283630371,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850886225700378,0.3903144299983978,0.3524342477321625,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487398862838744,0.472484678030014,0.4482238590717315,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219875931739808,0.4383731782436371,0.3073097467422485,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.883517861366272,0.388496845960617,0.3692056536674499,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816751003265381,0.2660993039608001,1.205909252166748,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957632660865784,1.0,1.0,0.0,1.0,-3.2218661308288574,3.221857786178589,8.350815733138006e-06,2.4904801845550537,0.5958793759346008,0.5958793759346008,0.0,144.72488403320312,189.0,17771.59765625,-0.0,2707.90673828125,1.0,283.1499938964844,286.4211120605469,290.3189392089844,291.54376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244479417800903,1.0,0.0,0.0,1.2972640991210938,1.297269582748413,1.1229236207555005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.119140625,0.0,104.8226318359375,1895.4371337890625,0.0,1073.222900390625,0.3700412809848785,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850886225700378,0.3903144299983978,0.3524342477321625,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487398862838744,0.472484678030014,0.4482238590717315,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219875931739808,0.4383731782436371,0.3073097467422485,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.883517861366272,0.388496845960617,0.3692056536674499,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816751003265381,0.2660993039608001,1.205909252166748,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957632660865784,1.0,1.0,0.0,1.0,-3.2218661308288574,3.221857786178589,8.350815733138006e-06,2.4904801845550537,0.5958793759346008,0.5958793759346008,0.0,144.72488403320312,189.0,17771.59765625,-0.0,2707.90673828125,1.0,283.1499938964844,286.4211120605469,290.3189392089844,291.54376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244479417800903,1.0,0.0,0.0,1.2972640991210938,1.297269582748413,1.1229236207555005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.119140625,0.0,104.8226318359375,1895.4371337890625,0.0,1073.222900390625,0.3700412809848785,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560614585876465,0.3911788761615753,0.3538814783096313,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132624864578248,0.4738830029964447,0.4501660466194153,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900462985038757,0.4400843679904938,0.309019923210144,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552524447441101,0.3902641534805298,0.3715761005878448,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566457986831665,0.267062246799469,1.2135939598083496,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085088849067688,1.0,1.0,0.0,1.0,-3.240089178085327,3.2400805950164795,8.445827006653417e-06,2.504677057266236,0.5954147577285767,0.5954147577285767,0.0,162.97515869140625,209.0,17811.140625,-0.0,2846.06103515625,1.0,283.1499938964844,286.4353942871094,290.3382873535156,291.5660095214844,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250375509262085,1.0,0.0,0.0,1.2945793867111206,1.2945847511291504,1.1182805792486761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.529296875,0.0,104.32431030273438,1895.4371337890625,0.0,1076.90380859375,0.3694868683815002,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560614585876465,0.3911788761615753,0.3538814783096313,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132624864578248,0.4738830029964447,0.4501660466194153,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900462985038757,0.4400843679904938,0.309019923210144,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552524447441101,0.3902641534805298,0.3715761005878448,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566457986831665,0.267062246799469,1.2135939598083496,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085088849067688,1.0,1.0,0.0,1.0,-3.240089178085327,3.2400805950164795,8.445827006653417e-06,2.504677057266236,0.5954147577285767,0.5954147577285767,0.0,162.97515869140625,209.0,17811.140625,-0.0,2846.06103515625,1.0,283.1499938964844,286.4353942871094,290.3382873535156,291.5660095214844,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250375509262085,1.0,0.0,0.0,1.2945793867111206,1.2945847511291504,1.1182805792486761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.529296875,0.0,104.32431030273438,1895.4371337890625,0.0,1076.90380859375,0.3694868683815002,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437924981117249,0.3915762901306152,0.3545881509780884,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988664746284485,0.474627286195755,0.4512150287628174,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.876754641532898,0.4409076571464538,0.3098639845848083,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433241248130798,0.3911146521568298,0.3727457523345947,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460823655128479,0.2675070464611053,1.2173458337783811,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150269508361816,1.0,1.0,0.0,1.0,-3.249133586883545,3.2491250038146973,8.493184395774733e-06,2.51172399520874,0.595255434513092,0.595255434513092,0.0,172.5325469970703,209.0,17832.78125,-0.0,2917.961669921875,1.0,283.1499938964844,286.4421691894531,290.3477783203125,291.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253162622451782,1.0,0.0,0.0,1.293542504310608,1.2935479879379272,1.1164900115545609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.78515625,0.0,104.12689208984376,1895.4371337890625,0.0,1078.6470947265625,0.3692666590213775,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328052759170532,0.3919533491134643,0.3552832007408142,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862133026123047,0.4753785729408264,0.4522845149040222,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647637963294983,0.4417116343975067,0.310699850320816,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326480984687805,0.3919451534748077,0.3739036619663238,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366459369659424,0.2679300010204315,1.221032738685608,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215806603431702,1.0,1.0,0.0,1.0,-3.258086681365967,3.258078098297119,8.540194357919972e-06,2.518699884414673,0.5951453447341919,0.5951453447341919,0.0,182.28170776367188,212.0,17855.58203125,-0.0,2991.122314453125,1.0,283.1499938964844,286.4486083984375,290.3573608398437,291.58795166015625,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255770325660706,1.0,0.0,0.0,1.292710542678833,1.2927159070968628,1.115054288902684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.11669921875,0.0,103.96393585205078,1895.4371337890625,0.0,1080.2799072265625,0.3690846264362335,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208228349685669,0.3926733136177063,0.3563699424266815,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.872609555721283,0.4768825173377991,0.4541526734828949,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520769476890564,0.4432816207408905,0.3121350109577179,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212477564811707,0.3935644626617431,0.3758961856365204,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265146970748901,0.268731951713562,1.226855754852295,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158168792725,1.0,1.0,0.0,1.0,-3.272768974304199,3.272760391235352,8.617738785687834e-06,2.5302071571350098,0.5950385332107544,0.5950385332107544,0.0,194.6042938232422,215.0,17895.701171875,-0.0,3091.46826171875,1.0,283.1499938964844,286.4595947265625,290.3769836425781,291.6102905273437,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260485053062439,1.0,0.0,0.0,1.2915772199630735,1.2915825843811035,1.1130999411079757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.734375,0.0,103.72960662841795,1895.4371337890625,0.0,1083.2364501953125,0.3688220083713531,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208228349685669,0.3926733136177063,0.3563699424266815,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.872609555721283,0.4768825173377991,0.4541526734828949,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520769476890564,0.4432816207408905,0.3121350109577179,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212477564811707,0.3935644626617431,0.3758961856365204,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265146970748901,0.268731951713562,1.226855754852295,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158168792725,1.0,1.0,0.0,1.0,-3.272768974304199,3.272760391235352,8.617738785687834e-06,2.5302071571350098,0.5950385332107544,0.5950385332107544,0.0,194.6042938232422,215.0,17895.701171875,-0.0,3091.46826171875,1.0,283.1499938964844,286.4595947265625,290.3769836425781,291.6102905273437,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260485053062439,1.0,0.0,0.0,1.2915772199630735,1.2915825843811035,1.1130999411079757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.734375,0.0,103.72960662841795,1895.4371337890625,0.0,1083.2364501953125,0.3688220083713531,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138434290885925,0.3933788537979126,0.3572823405265808,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651025295257568,0.4783858060836792,0.4558586180210113,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451552391052246,0.4448279738426208,0.3134284913539886,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148519992828369,0.3951564133167267,0.3776926100254059,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598686218262,0.2695110440254211,1.2317583560943604,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357053518295288,1.0,1.0,0.0,1.0,-3.285530805587769,3.285522222518921,8.685350621817634e-06,2.540180206298828,0.5950869917869568,0.5950869917869568,0.0,202.6865081787109,203.0,17935.205078125,-0.0,3164.654541015625,1.0,283.1499938964844,286.4683837890625,290.3971862792969,291.6330261230469,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264304518699646,1.0,0.0,0.0,1.2911309003829956,1.2911362648010254,1.1123307785965153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.37939453125,0.0,103.6135482788086,1895.4371337890625,0.0,1085.6356201171875,0.3686914145946502,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138434290885925,0.3933788537979126,0.3572823405265808,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651025295257568,0.4783858060836792,0.4558586180210113,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451552391052246,0.4448279738426208,0.3134284913539886,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148519992828369,0.3951564133167267,0.3776926100254059,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598686218262,0.2695110440254211,1.2317583560943604,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357053518295288,1.0,1.0,0.0,1.0,-3.285530805587769,3.285522222518921,8.685350621817634e-06,2.540180206298828,0.5950869917869568,0.5950869917869568,0.0,202.6865081787109,203.0,17935.205078125,-0.0,3164.654541015625,1.0,283.1499938964844,286.4683837890625,290.3971862792969,291.6330261230469,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264304518699646,1.0,0.0,0.0,1.2911309003829956,1.2911362648010254,1.1123307785965153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.37939453125,0.0,103.6135482788086,1895.4371337890625,0.0,1085.6356201171875,0.3686914145946502,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487775802612,0.3940857350826263,0.3578603565692901,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673816919326782,0.479882538318634,0.4572104811668396,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473702073097229,0.4463635087013244,0.3144547045230865,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171125650405884,0.3967354595661163,0.3791249990463257,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224632501602173,0.2702879011631012,1.2349733114242554,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832286834717,1.0,1.0,0.0,1.0,-3.2946794033050537,3.294670581817627,8.734140465094242e-06,2.547391176223755,0.595277726650238,0.595277726650238,0.0,201.80923461914065,191.0,17969.6796875,-0.0,3179.93359375,1.0,283.1499938964844,286.474853515625,290.41815185546875,291.6563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267339587211609,1.0,0.0,0.0,1.2913323640823364,1.2913377285003662,1.1126780208314813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.037109375,0.0,103.60842895507812,1895.4371337890625,0.0,1087.5450439453125,0.3686845898628235,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487775802612,0.3940857350826263,0.3578603565692901,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673816919326782,0.479882538318634,0.4572104811668396,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473702073097229,0.4463635087013244,0.3144547045230865,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171125650405884,0.3967354595661163,0.3791249990463257,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224632501602173,0.2702879011631012,1.2349733114242554,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832286834717,1.0,1.0,0.0,1.0,-3.2946794033050537,3.294670581817627,8.734140465094242e-06,2.547391176223755,0.595277726650238,0.595277726650238,0.0,201.80923461914065,191.0,17969.6796875,-0.0,3179.93359375,1.0,283.1499938964844,286.474853515625,290.41815185546875,291.6563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267339587211609,1.0,0.0,0.0,1.2913323640823364,1.2913377285003662,1.1126780208314813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.037109375,0.0,103.60842895507812,1895.4371337890625,0.0,1087.5450439453125,0.3686845898628235,1.0,0.0,3.0,1.0,0.0
