time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210048675537109,0.3947003781795501,0.3582107424736023,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739083409309387,0.4811459481716156,0.4581904709339142,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535522818565369,0.4476604759693146,0.3152023553848266,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230109214782715,0.3980709314346313,0.3801738023757934,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273653149604797,0.2709634900093078,1.2369977235794067,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340346336364746,1.0,1.0,0.0,1.0,-3.300875425338745,3.3008666038513184,8.76721696840832e-06,2.552257537841797,0.5955458283424377,0.5955458283424377,0.0,196.95399475097656,191.0,17998.29296875,-0.0,3166.3154296875,1.0,283.1499938964844,286.478759765625,290.436279296875,291.67633056640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269214153289795,1.0,0.0,0.0,1.2919683456420898,1.2919737100601196,1.1137741751099385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.6669921875,0.0,103.68389892578124,1895.4371337890625,0.0,1088.725341796875,0.3687681853771209,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223264217376709,0.3948190808296203,0.3582694232463836,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754968047142029,0.4813869297504425,0.4583673775196075,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550571799278259,0.4479078352451324,0.3153375387191772,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244178891181946,0.3983261585235595,0.3803642392158508,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285479307174683,0.2710946202278137,1.2373459339141846,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335160732269287,1.0,1.0,0.0,1.0,-3.301969289779663,3.3019604682922363,8.773062290856615e-06,2.5531163215637207,0.5956090688705444,0.5956090688705444,0.0,195.7659149169922,179.0,18003.955078125,-0.0,3162.039794921875,1.0,283.1499938964844,286.4794006347656,290.4397888183594,291.6802062988281,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269510984420776,1.0,0.0,0.0,1.292138695716858,1.2921440601348877,1.1140679134769017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.76220703125,0.0,103.70645904541016,1895.4371337890625,0.0,1088.91259765625,0.3687932789325714,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269875049591064,0.395192414522171,0.358439564704895,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811231851577759,0.4821399748325348,0.4589037001132965,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603980541229248,0.4486808776855469,0.3157479166984558,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293547630310059,0.3991250097751617,0.380944013595581,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327194213867188,0.2715093195438385,1.238377571105957,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316527128219604,1.0,1.0,0.0,1.0,-3.305250883102417,3.3052420616149902,8.790608262643218e-06,2.555692672729492,0.5958341956138611,0.5958341956138611,0.0,191.62095642089844,179.0,18022.279296875,-0.0,3145.918701171875,1.0,283.1499938964844,286.4812316894531,290.450927734375,291.6924743652344,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270361542701721,1.0,0.0,0.0,1.2927814722061155,1.292786955833435,1.1151767154160552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.248046875,0.0,103.79520416259766,1895.4371337890625,0.0,1089.4483642578125,0.3688920140266418,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.832362949848175,0.3955678343772888,0.3585945665836334,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876317143440247,0.4828919470310211,0.4594208896160126,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666062355041504,0.4494530260562897,0.3161442279815674,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350262641906738,0.3999246656894684,0.3815064132213592,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375390529632568,0.2719300389289856,1.2393500804901123,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295170783996582,1.0,1.0,0.0,1.0,-3.308382034301758,3.308373212814331,8.807365702523384e-06,2.558150291442871,0.5961020588874817,0.5961020588874817,0.0,186.9942779541016,167.0,18041.763671875,-0.0,3126.71142578125,1.0,283.1499938964844,286.4828491210937,290.4623413085937,291.7050170898437,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271165609359741,1.0,0.0,0.0,1.293591856956482,1.2935972213745115,1.116575134574305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.84521484375,0.0,103.91143798828124,1895.4371337890625,0.0,1089.955322265625,0.3690214455127716,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321290969849,0.3963186740875244,0.3588714003562927,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030561447143556,0.4843881130218506,0.4604125618934631,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814833164215088,0.4509907066822052,0.3169059157371521,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485690355300903,0.4015219211578369,0.3825937509536743,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491139769554138,0.2727841436862945,1.2411848306655884,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246979832649231,1.0,1.0,0.0,1.0,-3.314337968826294,3.314329147338867,8.839280781103298e-06,2.56282377243042,0.5967747569084167,0.5967747569084167,0.0,176.788330078125,155.0,18084.916015625,-0.0,3082.1201171875,1.0,283.1499938964844,286.4854736328125,290.4859619140625,291.7311706542969,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272978782653809,1.0,0.0,0.0,1.2957416772842407,1.2957470417022705,1.1202895677797644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.416015625,0.0,104.23040771484376,1895.4371337890625,0.0,1091.0986328125,0.369376540184021,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321290969849,0.3963186740875244,0.3588714003562927,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030561447143556,0.4843881130218506,0.4604125618934631,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814833164215088,0.4509907066822052,0.3169059157371521,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485690355300903,0.4015219211578369,0.3825937509536743,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491139769554138,0.2727841436862945,1.2411848306655884,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246979832649231,1.0,1.0,0.0,1.0,-3.314337968826294,3.314329147338867,8.839280781103298e-06,2.56282377243042,0.5967747569084167,0.5967747569084167,0.0,176.788330078125,155.0,18084.916015625,-0.0,3082.1201171875,1.0,283.1499938964844,286.4854736328125,290.4859619140625,291.7311706542969,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272978782653809,1.0,0.0,0.0,1.2957416772842407,1.2957470417022705,1.1202895677797644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.416015625,0.0,104.23040771484376,1895.4371337890625,0.0,1091.0986328125,0.369376540184021,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612823486328125,0.3970614671707153,0.3591141104698181,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.923279583454132,0.4858673214912414,0.4613594710826874,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754884719849,0.4525139331817627,0.3176360726356506,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654013276100159,0.4031094014644623,0.383643239736557,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635758519172668,0.2736471891403198,1.242925047874451,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194073557853699,1.0,1.0,0.0,1.0,-3.3200020790100098,3.319993019104004,8.869682460499462e-06,2.5672669410705566,0.5976496338844299,0.5976496338844299,0.0,165.79212951660156,143.0,18134.564453125,-0.0,3032.245361328125,1.0,283.1499938964844,286.4872741699219,290.5105895996094,291.7587280273437,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275560259819031,1.0,0.0,0.0,1.298668622970581,1.2986739873886108,1.125356519082743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.53515625,0.0,104.6766128540039,1895.4371337890625,0.0,1092.728515625,0.3698726892471313,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612823486328125,0.3970614671707153,0.3591141104698181,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.923279583454132,0.4858673214912414,0.4613594710826874,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754884719849,0.4525139331817627,0.3176360726356506,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654013276100159,0.4031094014644623,0.383643239736557,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635758519172668,0.2736471891403198,1.242925047874451,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194073557853699,1.0,1.0,0.0,1.0,-3.3200020790100098,3.319993019104004,8.869682460499462e-06,2.5672669410705566,0.5976496338844299,0.5976496338844299,0.0,165.79212951660156,143.0,18134.564453125,-0.0,3032.245361328125,1.0,283.1499938964844,286.4872741699219,290.5105895996094,291.7587280273437,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275560259819031,1.0,0.0,0.0,1.298668622970581,1.2986739873886108,1.125356519082743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.53515625,0.0,104.6766128540039,1895.4371337890625,0.0,1092.728515625,0.3698726892471313,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811480402946472,0.3977886140346527,0.3593289852142334,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.948179006576538,0.4873229563236236,0.4622694849967956,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229973554611206,0.4540165960788727,0.3183409869670868,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861074447631836,0.4046801030635834,0.3846622407436371,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814432978630066,0.274510771036148,1.244599461555481,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138428449630737,1.0,1.0,0.0,1.0,-3.325441837310791,3.3254330158233643,8.898928172129672e-06,2.571533203125,0.5987483263015747,0.5987483263015747,0.0,154.3739776611328,131.0,18191.55859375,-0.0,2979.312255859375,1.0,283.1499938964844,286.4882202148437,290.53619384765625,291.7876892089844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627932608127594,1.0,0.0,0.0,1.3024557828903198,1.3024611473083496,1.131929536768439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.2265625,0.0,105.26468658447266,1895.4371337890625,0.0,1095.1085205078125,0.3705253005027771,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811480402946472,0.3977886140346527,0.3593289852142334,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.948179006576538,0.4873229563236236,0.4622694849967956,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229973554611206,0.4540165960788727,0.3183409869670868,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861074447631836,0.4046801030635834,0.3846622407436371,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814432978630066,0.274510771036148,1.244599461555481,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138428449630737,1.0,1.0,0.0,1.0,-3.325441837310791,3.3254330158233643,8.898928172129672e-06,2.571533203125,0.5987483263015747,0.5987483263015747,0.0,154.3739776611328,131.0,18191.55859375,-0.0,2979.312255859375,1.0,283.1499938964844,286.4882202148437,290.53619384765625,291.7876892089844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627932608127594,1.0,0.0,0.0,1.3024557828903198,1.3024611473083496,1.131929536768439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.2265625,0.0,105.26468658447266,1895.4371337890625,0.0,1095.1085205078125,0.3705253005027771,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056504964828492,0.3984946012496948,0.3595181107521057,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749971628189088,0.4887499809265136,0.4631452560424804,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521708488464355,0.4554937481880188,0.3190227746963501,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117912650108336,0.4062285423278808,0.385653018951416,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291101455688,0.2753684222698211,1.2462139129638672,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081098914146423,1.0,1.0,0.0,1.0,-3.3306760787963867,3.330667018890381,8.92711068445351e-06,2.5756375789642334,0.600092887878418,0.600092887878418,0.0,142.7323455810547,134.0,18256.6171875,-0.0,2924.48583984375,1.0,283.1499938964844,286.4882507324219,290.5626220703125,291.8180236816406,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284502148628235,1.0,0.0,0.0,1.307192087173462,1.3071974515914917,1.14017687735668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.5078125,0.0,106.0111083984375,1895.4371337890625,0.0,1098.385986328125,0.3713513016700744,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056504964828492,0.3984946012496948,0.3595181107521057,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749971628189088,0.4887499809265136,0.4631452560424804,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521708488464355,0.4554937481880188,0.3190227746963501,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117912650108336,0.4062285423278808,0.385653018951416,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291101455688,0.2753684222698211,1.2462139129638672,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081098914146423,1.0,1.0,0.0,1.0,-3.3306760787963867,3.330667018890381,8.92711068445351e-06,2.5756375789642334,0.600092887878418,0.600092887878418,0.0,142.7323455810547,134.0,18256.6171875,-0.0,2924.48583984375,1.0,283.1499938964844,286.4882507324219,290.5626220703125,291.8180236816406,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284502148628235,1.0,0.0,0.0,1.307192087173462,1.3071974515914917,1.14017687735668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.5078125,0.0,106.0111083984375,1895.4371337890625,0.0,1098.385986328125,0.3713513016700744,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143803119659424,0.3988365530967712,0.3596983253955841,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828349351882936,0.4894515573978424,0.4636713862419128,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612877368927002,0.4562209546566009,0.319429486989975,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212538599967957,0.4069929718971252,0.3862387537956238,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105350732803345,0.2757930159568786,1.2474753856658936,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070442199707031,1.0,1.0,0.0,1.0,-3.334233045578003,3.334223985671997,8.94616368896095e-06,2.578378915786743,0.6008666157722473,0.6008666157722473,0.0,139.45187377929688,134.0,18295.18359375,-0.0,2913.484619140625,1.0,283.1499938964844,286.4881591796875,290.576171875,291.8337097167969,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287630200386047,1.0,0.0,0.0,1.3099353313446045,1.3099406957626345,1.1449673564811746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.4423828125,0.0,106.44709014892578,1895.4371337890625,0.0,1100.3699951171875,0.3718326687812805,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202300310134888,0.3991601467132568,0.3599171638488769,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876208305358888,0.4901371896266937,0.4642395973205566,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.966982126235962,0.4569315910339355,0.3198670446872711,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276016354560852,0.4077424108982086,0.3868676424026489,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150567412376404,0.2762055099010467,1.2489567995071411,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066184639930725,1.0,1.0,0.0,1.0,-3.338243007659912,3.3382341861724854,8.967745998234022e-06,2.5814993381500244,0.6017230749130249,0.6017230749130249,0.0,137.55978393554688,137.0,18337.966796875,-0.0,2911.341796875,1.0,283.1499938964844,286.4882202148437,290.5899963378906,291.8499450683594,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629127025604248,1.0,0.0,0.0,1.3129836320877075,1.3129889965057373,1.150302395558356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.689453125,0.0,106.93353271484376,1895.4371337890625,0.0,1102.68212890625,0.3723686039447784,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257171750068665,0.3997498452663421,0.3603938817977905,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991990089416504,0.4914559423923492,0.465422511100769,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722977876663208,0.458298772573471,0.3207753896713257,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338838458061218,0.4091907143592834,0.3881740272045135,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193385601043701,0.2769864201545715,1.252181887626648,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071211695671082,1.0,1.0,0.0,1.0,-3.346780776977539,3.346771717071533,9.013799171952996e-06,2.588149070739746,0.603683352470398,0.603683352470398,0.0,136.18832397460938,140.0,18433.341796875,-0.0,2921.93212890625,1.0,283.1499938964844,286.4878845214844,290.61846923828125,291.88397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300486326217651,1.0,0.0,0.0,1.3200315237045288,1.320037007331848,1.1626849527601737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.88720703125,0.0,108.06883239746094,1895.4371337890625,0.0,1108.550537109375,0.3736147880554199,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257171750068665,0.3997498452663421,0.3603938817977905,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991990089416504,0.4914559423923492,0.465422511100769,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722977876663208,0.458298772573471,0.3207753896713257,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338838458061218,0.4091907143592834,0.3881740272045135,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193385601043701,0.2769864201545715,1.252181887626648,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071211695671082,1.0,1.0,0.0,1.0,-3.346780776977539,3.346771717071533,9.013799171952996e-06,2.588149070739746,0.603683352470398,0.603683352470398,0.0,136.18832397460938,140.0,18433.341796875,-0.0,2921.93212890625,1.0,283.1499938964844,286.4878845214844,290.61846923828125,291.88397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300486326217651,1.0,0.0,0.0,1.3200315237045288,1.320037007331848,1.1626849527601737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.88720703125,0.0,108.06883239746094,1895.4371337890625,0.0,1108.550537109375,0.3736147880554199,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.925439476966858,0.4002646803855896,0.3608784973621368,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921061396598816,0.492702454328537,0.4666174948215484,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725266098976136,0.4595925211906433,0.3216915428638458,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343482255935668,0.4105693995952606,0.389494776725769,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194774985313416,0.2777054607868194,1.2555097341537476,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087225675582886,1.0,1.0,0.0,1.0,-3.3554933071136475,3.3554842472076416,9.060928277904168e-06,2.5949394702911377,0.6059914827346802,0.6059914827346802,0.0,136.84144592285156,143.0,18540.783203125,-0.0,2944.54248046875,1.0,283.1499938964844,286.4863586425781,290.6478881835937,291.91973876953125,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312471032142639,1.0,0.0,0.0,1.3284438848495483,1.3284493684768677,1.1775513542033877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.90380859375,0.0,109.44294738769533,1895.4371337890625,0.0,1116.2139892578125,0.3751146197319031,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.925439476966858,0.4002646803855896,0.3608784973621368,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921061396598816,0.492702454328537,0.4666174948215484,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725266098976136,0.4595925211906433,0.3216915428638458,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343482255935668,0.4105693995952606,0.389494776725769,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194774985313416,0.2777054607868194,1.2555097341537476,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087225675582886,1.0,1.0,0.0,1.0,-3.3554933071136475,3.3554842472076416,9.060928277904168e-06,2.5949394702911377,0.6059914827346802,0.6059914827346802,0.0,136.84144592285156,143.0,18540.783203125,-0.0,2944.54248046875,1.0,283.1499938964844,286.4863586425781,290.6478881835937,291.91973876953125,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312471032142639,1.0,0.0,0.0,1.3284438848495483,1.3284493684768677,1.1775513542033877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.90380859375,0.0,109.44294738769533,1895.4371337890625,0.0,1116.2139892578125,0.3751146197319031,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219146966934204,0.4007091224193573,0.3613420128822326,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898654818534852,0.4938774704933166,0.4677900671958923,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699296355247498,0.4608137011528015,0.3225904405117035,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315375089645386,0.4118798077106476,0.3907958269119262,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172875046730042,0.2783646285533905,1.2587794065475464,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.364039421081543,3.364030361175537,9.107267032959498e-06,2.6015961170196533,0.6086338758468628,0.6086338758468628,0.0,138.61947631835938,146.0,18657.556640625,-0.0,2973.357421875,1.0,283.1499938964844,286.483154296875,290.6763916015625,291.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331536769866943,1.0,0.0,0.0,1.3382618427276611,1.33826744556427,1.1950213263389742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.2138671875,0.0,111.07386779785156,1895.4371337890625,0.0,1128.480224609375,0.3768822252750397,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219146966934204,0.4007091224193573,0.3613420128822326,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898654818534852,0.4938774704933166,0.4677900671958923,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699296355247498,0.4608137011528015,0.3225904405117035,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315375089645386,0.4118798077106476,0.3907958269119262,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172875046730042,0.2783646285533905,1.2587794065475464,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.364039421081543,3.364030361175537,9.107267032959498e-06,2.6015961170196533,0.6086338758468628,0.6086338758468628,0.0,138.61947631835938,146.0,18657.556640625,-0.0,2973.357421875,1.0,283.1499938964844,286.483154296875,290.6763916015625,291.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331536769866943,1.0,0.0,0.0,1.3382618427276611,1.33826744556427,1.1950213263389742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.2138671875,0.0,111.07386779785156,1895.4371337890625,0.0,1128.480224609375,0.3768822252750397,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.917186975479126,0.4010553061962127,0.3617342412471771,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865883588790894,0.4948931336402893,0.4688307344913482,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661162495613098,0.4618710279464721,0.3233886957168579,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273990988731384,0.4130240082740783,0.3919580280780792,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141415119171143,0.2789192199707031,1.2616621255874634,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131384372711182,1.0,1.0,0.0,1.0,-3.371587991714477,3.3715786933898926,9.148268873104826e-06,2.607466220855713,0.6113216876983643,0.6113216876983643,0.0,140.81503295898438,146.0,18769.98046875,-0.0,3002.520263671875,1.0,283.1499938964844,286.478271484375,290.69732666015625,291.985595703125,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358469724655151,1.0,0.0,0.0,1.3484647274017334,1.3484703302383425,1.213312401660005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.56396484375,0.0,112.80188751220705,1895.4371337890625,0.0,1145.963134765625,0.3787405788898468,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167391657829284,0.4010826051235199,0.3617664873600006,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862661957740784,0.4949784874916076,0.4689191281795501,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.965742528438568,0.4619599878787994,0.3234565258026123,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269977807998656,0.4131207764148712,0.3920571804046631,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138357400894165,0.2789652049541473,1.2619057893753052,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2332458496094,287.092529296875,1.0,0.6133396029472351,1.0,1.0,0.0,1.0,-3.3722269535064697,3.372217893600464,9.151743142865598e-06,2.607962846755981,0.6115660667419434,0.6115660667419434,0.0,141.02227783203125,149.0,18779.951171875,-0.0,3005.117919921875,1.0,283.1499938964844,286.4777526855469,290.6988220214844,291.9878845214844,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361135244369507,1.0,0.0,0.0,1.3494017124176023,1.349407196044922,1.2149989458976054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.39892578125,0.0,112.96215057373048,1895.4371337890625,0.0,1147.703125,0.3789121806621551,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138465523719788,0.4012425541877746,0.3619604706764221,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841346144676208,0.4955006241798401,0.4694631099700928,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632763862609864,0.4625042974948883,0.3238740861415863,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243736267089844,0.4137149453163147,0.392669141292572,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118257522583008,0.2792438864707947,1.263399958610535,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146125197410583,1.0,1.0,0.0,1.0,-3.376150131225586,3.376140832901001,9.173081707558596e-06,2.611009120941162,0.6131330132484436,0.6131330132484436,0.0,142.36753845214844,149.0,18842.9765625,-0.0,3021.505615234375,1.0,283.1499938964844,286.4742431640625,290.7069396972656,292.0009155273437,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378697156906128,1.0,0.0,0.0,1.3554433584213257,1.3554489612579346,1.225903218937674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.357421875,0.0,114.0018539428711,1895.4371337890625,0.0,1159.2110595703125,0.3800224065780639,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108737707138062,0.4013850092887878,0.3621413111686706,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.981848955154419,0.4960039854049682,0.4699922204017639,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606468677520752,0.463029682636261,0.3242804706096649,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.921625554561615,0.4142918288707733,0.3932675123214721,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096912503242493,0.2795086503028869,1.264844298362732,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158996224403381,1.0,1.0,0.0,1.0,-3.3799498081207275,3.3799405097961426,9.193764526571613e-06,2.6139566898345947,0.6147620677947998,0.6147620677947998,0.0,143.77523803710938,152.0,18907.072265625,-0.0,3038.0166015625,1.0,283.1499938964844,286.47021484375,290.7129211425781,292.01190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397330164909363,1.0,0.0,0.0,1.361781358718872,1.361786961555481,1.237394542386028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.88037109375,0.0,115.10365295410156,1895.4371337890625,0.0,1171.50390625,0.3811931312084198,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049384593963624,0.401618629693985,0.3624624013900757,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769428968429564,0.4969551861286163,0.4710039496421814,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550601243972778,0.4640246331691742,0.3250586092472076,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159761667251588,0.4153947532176971,0.3944219350814819,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051509261131287,0.2799979746341705,1.2675780057907104,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184819936752319,1.0,1.0,0.0,1.0,-3.3871655464172363,3.387156248092652,9.23308380151866e-06,2.6195456981658936,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.09765625,-0.0,3071.01904296875,1.0,283.1499938964844,286.4607238769531,290.71905517578125,292.0279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436164975166321,1.0,0.0,0.0,1.3752963542938232,1.3753020763397217,1.2620775180494093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.7177734375,0.0,117.4893569946289,1895.4371337890625,0.0,1197.395263671875,0.3837078511714935,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049384593963624,0.401618629693985,0.3624624013900757,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769428968429564,0.4969551861286163,0.4710039496421814,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550601243972778,0.4640246331691742,0.3250586092472076,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159761667251588,0.4153947532176971,0.3944219350814819,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051509261131287,0.2799979746341705,1.2675780057907104,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184819936752319,1.0,1.0,0.0,1.0,-3.3871655464172363,3.387156248092652,9.23308380151866e-06,2.6195456981658936,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.09765625,-0.0,3071.01904296875,1.0,283.1499938964844,286.4607238769531,290.71905517578125,292.0279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436164975166321,1.0,0.0,0.0,1.3752963542938232,1.3753020763397217,1.2620775180494093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.7177734375,0.0,117.4893569946289,1895.4371337890625,0.0,1197.395263671875,0.3837078511714935,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233872413635,0.4017847180366516,0.3627277016639709,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717289209365844,0.4978310763835907,0.4719504714012146,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492151737213136,0.4649453461170196,0.3257889151573181,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103690981864928,0.41643026471138,0.3955178558826446,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546761512756,0.280435174703598,1.270100235939026,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210394501686096,1.0,1.0,0.0,1.0,-3.3938534259796143,3.3938441276550293,9.26956818148028e-06,2.624713182449341,0.6218399405479431,0.6218399405479431,0.0,149.76161193847656,158.0,19172.400390625,-0.0,3103.57470703125,1.0,283.1499938964844,286.44940185546875,290.71844482421875,292.0370178222656,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475444436073303,1.0,0.0,0.0,1.3898706436157229,1.3898762464523315,1.2889680078842505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.1533203125,0.0,120.1152114868164,1895.4371337890625,0.0,1223.949462890625,0.3864441514015198,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233872413635,0.4017847180366516,0.3627277016639709,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717289209365844,0.4978310763835907,0.4719504714012146,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492151737213136,0.4649453461170196,0.3257889151573181,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103690981864928,0.41643026471138,0.3955178558826446,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004546761512756,0.280435174703598,1.270100235939026,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210394501686096,1.0,1.0,0.0,1.0,-3.3938534259796143,3.3938441276550293,9.26956818148028e-06,2.624713182449341,0.6218399405479431,0.6218399405479431,0.0,149.76161193847656,158.0,19172.400390625,-0.0,3103.57470703125,1.0,283.1499938964844,286.44940185546875,290.71844482421875,292.0370178222656,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475444436073303,1.0,0.0,0.0,1.3898706436157229,1.3898762464523315,1.2889680078842505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.1533203125,0.0,120.1152114868164,1895.4371337890625,0.0,1223.949462890625,0.3864441514015198,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819864273071,0.4018851220607757,0.3629370629787445,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663205146789552,0.498629480600357,0.472828060388565,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432615637779236,0.4657931327819824,0.3264708220958709,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.905013918876648,0.4173997640609741,0.3965546488761902,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957799434661865,0.2808232009410858,1.2724145650863647,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235466599464417,1.0,1.0,0.0,1.0,-3.4000120162963867,3.4000027179718018,9.303193110099528e-06,2.62945818901062,0.6256805062294006,0.6256805062294006,0.0,152.86178588867188,161.0,19309.396484375,-0.0,3135.380859375,1.0,283.1499938964844,286.4364929199219,290.7122802734375,292.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514425873756409,1.0,0.0,0.0,1.4054228067398071,1.4054285287857056,1.317975630854562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.4365234375,0.0,122.9759521484375,1895.4371337890625,0.0,1250.6610107421875,0.3893883824348449,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819864273071,0.4018851220607757,0.3629370629787445,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663205146789552,0.498629480600357,0.472828060388565,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432615637779236,0.4657931327819824,0.3264708220958709,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.905013918876648,0.4173997640609741,0.3965546488761902,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957799434661865,0.2808232009410858,1.2724145650863647,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235466599464417,1.0,1.0,0.0,1.0,-3.4000120162963867,3.4000027179718018,9.303193110099528e-06,2.62945818901062,0.6256805062294006,0.6256805062294006,0.0,152.86178588867188,161.0,19309.396484375,-0.0,3135.380859375,1.0,283.1499938964844,286.4364929199219,290.7122802734375,292.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514425873756409,1.0,0.0,0.0,1.4054228067398071,1.4054285287857056,1.317975630854562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.4365234375,0.0,122.9759521484375,1895.4371337890625,0.0,1250.6610107421875,0.3893883824348449,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880477547645569,0.4019216001033783,0.3630910515785217,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607912302017212,0.4993515312671661,0.4736356139183044,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372982382774352,0.4665690660476684,0.3271043002605438,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999983072280884,0.4183044135570526,0.3975324034690857,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832332611084,0.2811639606952667,1.2745258808135986,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.625990629196167,1.0,1.0,0.0,1.0,-3.405646324157715,3.405636787414551,9.333970410807524e-06,2.633785009384156,0.6296971440315247,0.6296971440315247,0.0,155.99002075195312,164.0,19448.556640625,-0.0,3166.273681640625,1.0,283.1499938964844,286.4220886230469,290.701416015625,292.0387268066406,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553083658218384,1.0,0.0,0.0,1.421879768371582,1.4218854904174805,1.3490223693679584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.74365234375,0.0,126.06764221191406,1895.4371337890625,0.0,1277.497314453125,0.3925281167030334,1.0,0.0,3.0,1.0,0.0
