time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880477547645569,0.4019216001033783,0.3630910515785217,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607912302017212,0.4993515312671661,0.4736356139183044,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372982382774352,0.4665690660476684,0.3271043002605438,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999983072280884,0.4183044135570526,0.3975324034690857,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911832332611084,0.2811639606952667,1.2745258808135986,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.625990629196167,1.0,1.0,0.0,1.0,-3.405646324157715,3.405636787414551,9.333970410807524e-06,2.633785009384156,0.6296971440315247,0.6296971440315247,0.0,155.99002075195312,164.0,19448.556640625,-0.0,3166.273681640625,1.0,283.1499938964844,286.4220886230469,290.701416015625,292.0387268066406,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553083658218384,1.0,0.0,0.0,1.421879768371582,1.4218854904174805,1.3490223693679584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.74365234375,0.0,126.06764221191406,1895.4371337890625,0.0,1277.497314453125,0.3925281167030334,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853312134742737,0.4019162356853485,0.3631473481655121,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579977989196776,0.4996844828128814,0.4740134477615356,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343352913856506,0.4669302403926849,0.3274028301239013,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975477814674377,0.418732613325119,0.3979990780353546,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889232039451599,0.281316876411438,1.275505781173706,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271865963935852,1.0,1.0,0.0,1.0,-3.4082674980163574,3.4082581996917725,9.34829131438164e-06,2.635792016983032,0.6317669749259949,0.6317669749259949,0.0,157.55975341796875,164.0,19518.80859375,-0.0,3181.34521484375,1.0,283.1499938964844,286.4143981933594,290.6944274902344,292.0363464355469,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657231867313385,1.0,0.0,0.0,1.4304296970367432,1.4304355382919312,1.3652947927766945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.5654296875,0.0,127.69979858398438,1895.4371337890625,0.0,1290.9766845703125,0.394168347120285,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.882651686668396,0.4018953442573547,0.363190084695816,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551925659179688,0.4999990463256836,0.4743742942810058,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313951134681702,0.4672737717628479,0.3276893496513366,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951278924942017,0.419144868850708,0.3984510600566864,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866916656494141,0.2814583778381347,1.2764358520507812,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.628364622592926,1.0,1.0,0.0,1.0,-3.4107601642608643,3.4107506275177,9.361907359561885e-06,2.6376962661743164,0.6338751912117004,0.6338751912117004,0.0,159.13145446777344,167.0,19589.4296875,-0.0,3196.1572265625,1.0,283.1499938964844,286.4063720703125,290.6864624023437,292.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17597.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591513156890869,1.0,0.0,0.0,1.4391828775405884,1.4391887187957764,1.382055074827804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.1845703125,0.0,129.38900756835938,1895.4371337890625,0.0,1304.5106201171875,0.395853579044342,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774102330207825,0.4018090665340423,0.3632363080978393,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495661854743958,0.5005749464035034,0.4750466346740722,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256109595298768,0.4679098129272461,0.3282274007797241,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903857469558716,0.4199232161045074,0.3993123471736908,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197841644287,0.2817085981369018,1.278152346611023,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630667507648468,1.0,1.0,0.0,1.0,-3.415372371673584,3.41536283493042,9.38709308684338e-06,2.6412065029144287,0.6381973028182983,0.6381973028182983,0.0,162.2777862548828,170.0,19731.537109375,-0.0,3225.0087890625,1.0,283.1499938964844,286.38946533203125,290.6679077148437,292.0235290527344,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629862189292908,1.0,0.0,0.0,1.4572560787200928,1.4572620391845703,1.4169847872835817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.861328125,0.0,132.93487548828125,1895.4371337890625,0.0,1331.794677734375,0.3993510901927948,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774102330207825,0.4018090665340423,0.3632363080978393,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495661854743958,0.5005749464035034,0.4750466346740722,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256109595298768,0.4679098129272461,0.3282274007797241,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903857469558716,0.4199232161045074,0.3993123471736908,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197841644287,0.2817085981369018,1.278152346611023,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630667507648468,1.0,1.0,0.0,1.0,-3.415372371673584,3.41536283493042,9.38709308684338e-06,2.6412065029144287,0.6381973028182983,0.6381973028182983,0.0,162.2777862548828,170.0,19731.537109375,-0.0,3225.0087890625,1.0,283.1499938964844,286.38946533203125,290.6679077148437,292.0235290527344,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629862189292908,1.0,0.0,0.0,1.4572560787200928,1.4572620391845703,1.4169847872835817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.861328125,0.0,132.93487548828125,1895.4371337890625,0.0,1331.794677734375,0.3993510901927948,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282217979431,0.4016642868518829,0.3632308542728424,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.943945288658142,0.5010804533958435,0.4756536185741424,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199950098991394,0.4684783220291137,0.3287191390991211,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857764601707458,0.4206404089927673,0.4001168608665466,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780724763870239,0.2819157540798187,1.2796794176101685,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986883163452,1.0,1.0,0.0,1.0,-3.41949200630188,3.419482707977295,9.40956761041889e-06,2.644322872161865,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.501953125,-0.0,3252.807373046875,1.0,283.1499938964844,286.3715515136719,290.64617919921875,292.0107727050781,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668034195899963,1.0,0.0,0.0,1.4760499000549316,1.4760558605194092,1.453769300496788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.84375,0.0,136.70518493652344,1895.4371337890625,0.0,1359.272216796875,0.4030121862888336,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282217979431,0.4016642868518829,0.3632308542728424,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.943945288658142,0.5010804533958435,0.4756536185741424,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199950098991394,0.4684783220291137,0.3287191390991211,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857764601707458,0.4206404089927673,0.4001168608665466,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780724763870239,0.2819157540798187,1.2796794176101685,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986883163452,1.0,1.0,0.0,1.0,-3.41949200630188,3.419482707977295,9.40956761041889e-06,2.644322872161865,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.501953125,-0.0,3252.807373046875,1.0,283.1499938964844,286.3715515136719,290.64617919921875,292.0107727050781,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668034195899963,1.0,0.0,0.0,1.4760499000549316,1.4760558605194092,1.453769300496788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.84375,0.0,136.70518493652344,1895.4371337890625,0.0,1359.272216796875,0.4030121862888336,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061894416809,0.4014628827571869,0.3631753325462341,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383610486984252,0.5015172362327576,0.4761966466903686,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951271057128,0.4689809083938598,0.3291655778884887,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813007473945618,0.4212976992130279,0.4008656740188598,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739508748054504,0.2820812165737152,1.2810226678848269,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350591778755188,1.0,1.0,0.0,1.0,-3.4231319427490234,3.4231226444244385,9.429391866433434e-06,2.647055387496948,0.6472272872924805,0.6472272872924805,0.0,168.5695343017578,176.0,20017.966796875,-0.0,3279.552978515625,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670586347579956,1.0,0.0,0.0,1.4955137968063354,1.4955198764801023,1.4923621449725033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.22412109375,0.0,140.6994171142578,1895.4371337890625,0.0,1386.8111572265625,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061894416809,0.4014628827571869,0.3631753325462341,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383610486984252,0.5015172362327576,0.4761966466903686,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951271057128,0.4689809083938598,0.3291655778884887,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813007473945618,0.4212976992130279,0.4008656740188598,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739508748054504,0.2820812165737152,1.2810226678848269,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350591778755188,1.0,1.0,0.0,1.0,-3.4231319427490234,3.4231226444244385,9.429391866433434e-06,2.647055387496948,0.6472272872924805,0.6472272872924805,0.0,168.5695343017578,176.0,20017.966796875,-0.0,3279.552978515625,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670586347579956,1.0,0.0,0.0,1.4955137968063354,1.4955198764801023,1.4923621449725033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.22412109375,0.0,140.6994171142578,1895.4371337890625,0.0,1386.8111572265625,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626420497894287,0.4012071192264557,0.3630715608596802,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328447580337524,0.5018872618675232,0.4766775071620941,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094594717025756,0.4694197475910187,0.329568088054657,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.876957356929779,0.4218966662883758,0.4015602171421051,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699542045593262,0.2822065055370331,1.2821887731552124,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510028839111,1.0,1.0,0.0,1.0,-3.4263081550598145,3.4262986183166504,9.446643161936665e-06,2.649416208267212,0.6519134044647217,0.6519134044647217,0.0,171.71119689941406,179.0,20161.609375,-0.0,3305.260498046875,1.0,283.1499938964844,286.3330383300781,290.5950927734375,291.97723388671875,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743180751800537,1.0,0.0,0.0,1.5155988931655884,1.5156049728393557,1.5327168512158098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.10302734375,0.0,144.91705322265625,1895.4371337890625,0.0,1414.2718505859375,0.4107895791530609,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626420497894287,0.4012071192264557,0.3630715608596802,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328447580337524,0.5018872618675232,0.4766775071620941,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094594717025756,0.4694197475910187,0.329568088054657,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.876957356929779,0.4218966662883758,0.4015602171421051,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699542045593262,0.2822065055370331,1.2821887731552124,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510028839111,1.0,1.0,0.0,1.0,-3.4263081550598145,3.4262986183166504,9.446643161936665e-06,2.649416208267212,0.6519134044647217,0.6519134044647217,0.0,171.71119689941406,179.0,20161.609375,-0.0,3305.260498046875,1.0,283.1499938964844,286.3330383300781,290.5950927734375,291.97723388671875,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743180751800537,1.0,0.0,0.0,1.5155988931655884,1.5156049728393557,1.5327168512158098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.10302734375,0.0,144.91705322265625,1895.4371337890625,0.0,1414.2718505859375,0.4107895791530609,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603176474571228,0.401059091091156,0.3630018532276153,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301216006278992,0.5020473599433899,0.4768947064876556,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070057272911072,0.4696154594421386,0.3297529816627502,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748341202735901,0.4221743941307068,0.4018871784210205,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680018544197083,0.2822542786598205,1.2827061414718628,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.638171374797821,1.0,1.0,0.0,1.0,-3.4277234077453613,3.4277141094207764,9.45431111176731e-06,2.650458574295044,0.6542959213256836,0.6542959213256836,0.0,173.28048706054688,179.0,20233.412109375,-0.0,3317.72216796875,1.0,283.1499938964844,286.3229064941406,290.5810852050781,291.967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761569380760193,1.0,0.0,0.0,1.5258654356002808,1.5258716344833374,1.5535523800735973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.3837890625,0.0,147.11082458496094,1895.4371337890625,0.0,1427.9095458984375,0.4128235876560211,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.858030378818512,0.4008975625038147,0.3629201352596283,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274265170097352,0.5021905899047852,0.4770961999893188,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046359658241272,0.4697951376438141,0.32992684841156,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727421164512634,0.4224372804164886,0.4022004008293152,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660791277885437,0.2822920382022857,1.2831791639328003,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391744613647461,1.0,1.0,0.0,1.0,-3.4290225505828857,3.4290130138397217,9.461330591875594e-06,2.6514079570770264,0.6567041277885437,0.6567041277885437,0.0,174.84860229492188,182.0,20305.166015625,-0.0,3329.91650390625,1.0,283.1499938964844,286.3126220703125,290.56671142578125,291.9573974609375,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779736280441284,1.0,0.0,0.0,1.5362792015075684,1.536285400390625,1.574830008621575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5791015625,0.0,149.3624725341797,1895.4371337890625,0.0,1441.450927734375,0.4148927927017212,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667657852173,0.4005375206470489,0.3627238571643829,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.922140657901764,0.5024305582046509,0.4774557650089264,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255631446838,0.4701105058193207,0.3302442133426666,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686527609825134,0.4229223132133484,0.4027886986732483,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623234987258911,0.2823400497436523,1.284003734588623,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333084106445,1.0,1.0,0.0,1.0,-3.431300163269043,3.431290864944458,9.473586032981984e-06,2.653049945831299,0.6615890264511108,0.6615890264511108,0.0,177.981689453125,185.0,20448.341796875,-0.0,3353.567138671875,1.0,283.1499938964844,286.2915954589844,290.5372009277344,291.93621826171875,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815448999404907,1.0,0.0,0.0,1.5574995279312134,1.55750572681427,1.6186361051495626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.7763671875,0.0,154.03297424316406,1895.4371337890625,0.0,1468.2640380859375,0.4191269874572754,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667657852173,0.4005375206470489,0.3627238571643829,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.922140657901764,0.5024305582046509,0.4774557650089264,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255631446838,0.4701105058193207,0.3302442133426666,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686527609825134,0.4229223132133484,0.4027886986732483,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623234987258911,0.2823400497436523,1.284003734588623,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333084106445,1.0,1.0,0.0,1.0,-3.431300163269043,3.431290864944458,9.473586032981984e-06,2.653049945831299,0.6615890264511108,0.6615890264511108,0.0,177.981689453125,185.0,20448.341796875,-0.0,3353.567138671875,1.0,283.1499938964844,286.2915954589844,290.5372009277344,291.93621826171875,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815448999404907,1.0,0.0,0.0,1.5574995279312134,1.55750572681427,1.6186361051495626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.7763671875,0.0,154.03297424316406,1895.4371337890625,0.0,1468.2640380859375,0.4191269874572754,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448329925537,0.4001292586326599,0.3624846339225769,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.917022705078125,0.5026093125343323,0.4777581691741943,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412242889404,0.4703681468963623,0.330521672964096,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646857738494873,0.4233533442020416,0.4033266007900238,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840391159058,0.2823520004749298,1.2846685647964478,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299282073975,1.0,1.0,0.0,1.0,-3.433156728744507,3.433147430419922,9.483492249273697e-06,2.65435528755188,0.6665617823600769,0.6665617823600769,0.0,181.110092163086,188.0,20590.916015625,-0.0,3376.2353515625,1.0,283.1499938964844,286.27001953125,290.5070495605469,291.91424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850170493125916,1.0,0.0,0.0,1.5792261362075806,1.5792325735092163,1.664110129695473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.7978515625,0.0,158.93051147460938,1895.4371337890625,0.0,1494.576171875,0.4234858751296997,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448329925537,0.4001292586326599,0.3624846339225769,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.917022705078125,0.5026093125343323,0.4777581691741943,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412242889404,0.4703681468963623,0.330521672964096,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646857738494873,0.4233533442020416,0.4033266007900238,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586840391159058,0.2823520004749298,1.2846685647964478,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299282073975,1.0,1.0,0.0,1.0,-3.433156728744507,3.433147430419922,9.483492249273697e-06,2.65435528755188,0.6665617823600769,0.6665617823600769,0.0,181.110092163086,188.0,20590.916015625,-0.0,3376.2353515625,1.0,283.1499938964844,286.27001953125,290.5070495605469,291.91424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850170493125916,1.0,0.0,0.0,1.5792261362075806,1.5792325735092163,1.664110129695473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.7978515625,0.0,158.93051147460938,1895.4371337890625,0.0,1494.576171875,0.4234858751296997,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567126274109,0.3996747136116028,0.3622041046619415,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912109375,0.5027283430099487,0.4780046641826629,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914592266082764,0.4705696403980255,0.3307603299617767,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608368039131165,0.4237314760684967,0.4038150906562805,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.755156397819519,0.2823288738727569,1.2851780652999878,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661088943481,1.0,1.0,0.0,1.0,-3.434603452682495,3.43459415435791,9.491111995885149e-06,2.6553337574005127,0.6716176271438599,0.6716176271438599,0.0,184.23355102539065,191.0,20732.693359375,-0.0,3397.936767578125,1.0,283.1499938964844,286.2479858398437,290.4767761230469,291.8919372558594,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883728504180908,1.0,0.0,0.0,1.6014320850372314,1.6014386415481567,1.7112382977302334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.75732421875,0.0,164.05831909179688,1895.4371337890625,0.0,1520.2294921875,0.427964448928833,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567126274109,0.3996747136116028,0.3622041046619415,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912109375,0.5027283430099487,0.4780046641826629,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914592266082764,0.4705696403980255,0.3307603299617767,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608368039131165,0.4237314760684967,0.4038150906562805,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.755156397819519,0.2823288738727569,1.2851780652999878,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661088943481,1.0,1.0,0.0,1.0,-3.434603452682495,3.43459415435791,9.491111995885149e-06,2.6553337574005127,0.6716176271438599,0.6716176271438599,0.0,184.23355102539065,191.0,20732.693359375,-0.0,3397.936767578125,1.0,283.1499938964844,286.2479858398437,290.4767761230469,291.8919372558594,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883728504180908,1.0,0.0,0.0,1.6014320850372314,1.6014386415481567,1.7112382977302334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.75732421875,0.0,164.05831909179688,1895.4371337890625,0.0,1520.2294921875,0.427964448928833,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409965634346008,0.3991808295249939,0.3618872761726379,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074413180351256,0.5027899742126465,0.4781974852085113,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.887280285358429,0.470717579126358,0.3309619128704071,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571025133132935,0.4240586459636688,0.4042558968067169,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369389533997,0.2822723388671875,1.2855393886566162,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435661792755127,3.435652256011963,9.496563507127576e-06,2.656002998352051,0.676751434803009,0.676751434803009,0.0,187.35157775878903,194.0,20873.501953125,-0.0,3418.710205078125,1.0,283.1499938964844,286.2255249023437,290.4468994140625,291.8698425292969,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915974020957947,1.0,0.0,0.0,1.6240848302841189,1.624091386795044,1.759992613870054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.77197265625,0.0,169.4180145263672,1895.4371337890625,0.0,1545.0826416015625,0.4325563609600067,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409965634346008,0.3991808295249939,0.3618872761726379,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074413180351256,0.5027899742126465,0.4781974852085113,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.887280285358429,0.470717579126358,0.3309619128704071,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571025133132935,0.4240586459636688,0.4042558968067169,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369389533997,0.2822723388671875,1.2855393886566162,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435661792755127,3.435652256011963,9.496563507127576e-06,2.656002998352051,0.676751434803009,0.676751434803009,0.0,187.35157775878903,194.0,20873.501953125,-0.0,3418.710205078125,1.0,283.1499938964844,286.2255249023437,290.4468994140625,291.8698425292969,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915974020957947,1.0,0.0,0.0,1.6240848302841189,1.624091386795044,1.759992613870054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.77197265625,0.0,169.4180145263672,1895.4371337890625,0.0,1545.0826416015625,0.4325563609600067,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390116095542908,0.3989192545413971,0.3617161214351654,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052116870880128,0.5027992129325867,0.4782736897468567,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852288126945496,0.4707715213298797,0.3310488164424896,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552765250205994,0.4242030084133148,0.4044582843780517,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500659227371216,0.2822316288948059,1.2856645584106443,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475129723548889,1.0,1.0,0.0,1.0,-3.4360461235046387,3.4360365867614746,9.498482540948316e-06,2.656223058700561,0.6793472170829773,0.6793472170829773,0.0,188.90841674804688,194.0,20943.50390625,-0.0,3428.747802734375,1.0,283.1499938964844,286.21417236328125,290.43231201171875,291.85906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931554079055786,1.0,0.0,0.0,1.6355760097503662,1.635582685470581,1.7849862388175097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.84130859375,0.0,172.1871795654297,1895.4371337890625,0.0,1557.160888671875,0.4348943829536438,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370546102523804,0.3986480236053467,0.3615365624427795,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030590653419496,0.5027950406074524,0.4783373475074768,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832027316093445,0.4708130657672882,0.3311271667480469,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.853477418422699,0.4243353605270386,0.4046494960784912,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.748420000076294,0.2821832001209259,1.2857557535171509,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483678817749023,1.0,1.0,0.0,1.0,-3.436340570449829,3.436331033706665,9.49989953369368e-06,2.6563720703125,0.6819607615470886,0.6819607615470886,0.0,190.4640655517578,197.0,21013.201171875,-0.0,3438.568603515625,1.0,283.1499938964844,286.2027587890625,290.4179992675781,291.8485412597656,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946755647659302,1.0,0.0,0.0,1.6471669673919678,1.6471736431121826,1.8103753518516896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.966796875,0.0,175.01483154296875,1895.4371337890625,0.0,1568.989501953125,0.4372583627700805,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332172632217407,0.3980767130851745,0.3611519932746887,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988927602767944,0.5027471780776978,0.4784276783466339,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792257905006409,0.4708598256111145,0.3312586843967438,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499568700790405,0.4245646893978119,0.4049987494945526,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003359794617,0.282063752412796,1.2858376502990725,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500389575958252,1.0,1.0,0.0,1.0,-3.436663866043091,3.4366543292999268,9.501256499788724e-06,2.656461000442505,0.6872402429580688,0.6872402429580688,0.0,193.57199096679688,200.0,21151.625,-0.0,3457.566650390625,1.0,283.1499938964844,286.1796875,290.3905944824219,291.8285217285156,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975939273834229,1.0,0.0,0.0,1.6706386804580688,1.6706454753875732,1.8623379105520146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.4541015625,0.0,180.84783935546875,1895.4371337890625,0.0,1591.8167724609375,0.4420622885227203,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332172632217407,0.3980767130851745,0.3611519932746887,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988927602767944,0.5027471780776978,0.4784276783466339,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792257905006409,0.4708598256111145,0.3312586843967438,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499568700790405,0.4245646893978119,0.4049987494945526,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003359794617,0.282063752412796,1.2858376502990725,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500389575958252,1.0,1.0,0.0,1.0,-3.436663866043091,3.4366543292999268,9.501256499788724e-06,2.656461000442505,0.6872402429580688,0.6872402429580688,0.0,193.57199096679688,200.0,21151.625,-0.0,3457.566650390625,1.0,283.1499938964844,286.1796875,290.3905944824219,291.8285217285156,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975939273834229,1.0,0.0,0.0,1.6706386804580688,1.6706454753875732,1.8623379105520146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.4541015625,0.0,180.84783935546875,1895.4371337890625,0.0,1591.8167724609375,0.4420622885227203,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294707536697388,0.3974675834178924,0.3607338666915893,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948119878768921,0.5026479363441467,0.4784699082374573,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480315208435,0.4708595871925354,0.3313576281070709,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465351462364197,0.424747884273529,0.4053048193454742,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420714497566223,0.2819150984287262,1.2857900857925415,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599655151367,1.0,1.0,0.0,1.0,-3.4366416931152344,3.4366321563720703,9.50069534155773e-06,2.656280040740967,0.6925880908966064,0.6925880908966064,0.0,196.67535400390625,203.0,21288.658203125,-0.0,3475.722900390625,1.0,283.1499938964844,286.1564025878906,290.365234375,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003353238105774,1.0,0.0,0.0,1.6944822072982788,1.6944891214370728,1.915876168823161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.361328125,0.0,186.92153930664065,1895.4371337890625,0.0,1613.400634765625,0.4469645023345947,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294707536697388,0.3974675834178924,0.3607338666915893,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948119878768921,0.5026479363441467,0.4784699082374573,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480315208435,0.4708595871925354,0.3313576281070709,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465351462364197,0.424747884273529,0.4053048193454742,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420714497566223,0.2819150984287262,1.2857900857925415,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599655151367,1.0,1.0,0.0,1.0,-3.4366416931152344,3.4366321563720703,9.50069534155773e-06,2.656280040740967,0.6925880908966064,0.6925880908966064,0.0,196.67535400390625,203.0,21288.658203125,-0.0,3475.722900390625,1.0,283.1499938964844,286.1564025878906,290.365234375,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003353238105774,1.0,0.0,0.0,1.6944822072982788,1.6944891214370728,1.915876168823161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.361328125,0.0,186.92153930664065,1895.4371337890625,0.0,1613.400634765625,0.4469645023345947,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001804351807,0.3968217670917511,0.3602831363677978,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.890815794467926,0.5024987459182739,0.4784653484821319,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677857398987,0.4708139896392822,0.3314251601696014,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432064056396484,0.4248860478401184,0.405568778514862,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264868736267,0.2817383408546448,1.285617470741272,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326340675354,1.0,1.0,0.0,1.0,-3.4362850189208984,3.4362754821777344,9.498283361608628e-06,2.655839681625366,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.197265625,-0.0,3493.05810546875,1.0,283.1499938964844,286.1329345703125,290.34246826171875,291.7945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028859853744507,1.0,0.0,0.0,1.7186793088912964,1.71868634223938,1.9709841581061482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.818359375,0.0,193.24024963378903,1895.4371337890625,0.0,1633.60302734375,0.45196133852005,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001804351807,0.3968217670917511,0.3602831363677978,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.890815794467926,0.5024987459182739,0.4784653484821319,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677857398987,0.4708139896392822,0.3314251601696014,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432064056396484,0.4248860478401184,0.405568778514862,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264868736267,0.2817383408546448,1.285617470741272,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326340675354,1.0,1.0,0.0,1.0,-3.4362850189208984,3.4362754821777344,9.498283361608628e-06,2.655839681625366,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.197265625,-0.0,3493.05810546875,1.0,283.1499938964844,286.1329345703125,290.34246826171875,291.7945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028859853744507,1.0,0.0,0.0,1.7186793088912964,1.71868634223938,1.9709841581061482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.818359375,0.0,193.24024963378903,1895.4371337890625,0.0,1633.60302734375,0.45196133852005,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221899271011353,0.3961409628391266,0.3598012328147888,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.886904239654541,0.5023015737533569,0.478415846824646,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678837418556213,0.4707252085208893,0.3314627408981323,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399636745452881,0.4249776005744934,0.4057901799678802,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360587120056152,0.2815355956554413,1.285328030586243,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.654759407043457,1.0,1.0,0.0,1.0,-3.4356093406677246,3.43560004234314,9.494113328401e-06,2.6551547050476074,0.7034832835197449,0.7034832835197449,0.0,202.8685760498047,209.0,21558.146484375,-0.0,3509.60400390625,1.0,283.1499938964844,286.1093444824219,290.3228759765625,291.78173828125,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052310109138489,1.0,0.0,0.0,1.743208408355713,1.743215560913086,2.0276455359180545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.94970703125,0.0,199.8070068359375,1895.4371337890625,0.0,1652.2774658203125,0.4570481479167938,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221899271011353,0.3961409628391266,0.3598012328147888,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.886904239654541,0.5023015737533569,0.478415846824646,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678837418556213,0.4707252085208893,0.3314627408981323,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399636745452881,0.4249776005744934,0.4057901799678802,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360587120056152,0.2815355956554413,1.285328030586243,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.654759407043457,1.0,1.0,0.0,1.0,-3.4356093406677246,3.43560004234314,9.494113328401e-06,2.6551547050476074,0.7034832835197449,0.7034832835197449,0.0,202.8685760498047,209.0,21558.146484375,-0.0,3509.60400390625,1.0,283.1499938964844,286.1093444824219,290.3228759765625,291.78173828125,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052310109138489,1.0,0.0,0.0,1.743208408355713,1.743215560913086,2.0276455359180545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.94970703125,0.0,199.8070068359375,1895.4371337890625,0.0,1652.2774658203125,0.4570481479167938,1.0,0.0,3.0,1.0,0.0
