time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204018473625183,0.3957877457141876,0.3595488369464874,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849799036979675,0.5021853446960449,0.4783745110034942,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660770654678345,0.4706649780273437,0.3314705193042755,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383715748786926,0.4250052571296692,0.4058838784694671,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346014380455017,0.2814249396324157,1.285141944885254,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555059552192688,1.0,1.0,0.0,1.0,-3.435154438018799,3.4351449012756348,9.49138484429568e-06,2.6547229290008545,0.7062481045722961,0.7062481045722961,0.0,204.4140625,209.0,21624.501953125,-0.0,3517.58544921875,1.0,283.1499938964844,286.0975036621094,290.314453125,291.776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063228487968445,1.0,0.0,0.0,1.7555938959121704,1.7556010484695437,2.0565606462241706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.3134765625,0.0,203.18524169921875,1895.4371337890625,0.0,1661.0045166015625,0.4596245586872101,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186221718788147,0.3954263627529144,0.3592891991138458,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830767273902893,0.5020577907562256,0.4783226251602173,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642938137054443,0.4705946743488312,0.3314713835716247,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367983102798462,0.4250218272209167,0.4059670269489288,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331606149673462,0.2813082933425903,1.2849295139312744,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562418937683105,1.0,1.0,0.0,1.0,-3.4346251487731934,3.4346156120300293,9.48824981605867e-06,2.654235363006592,0.7090288996696472,0.7090288996696472,0.0,205.95846557617188,212.0,21690.431640625,-0.0,3525.38134765625,1.0,283.1499938964844,286.08563232421875,290.3070068359375,291.7724304199219,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073580026626587,1.0,0.0,0.0,1.7680548429489136,1.7680619955062866,2.0858585969563137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.89208984375,0.0,206.626693725586,1895.4371337890625,0.0,1669.2978515625,0.4622218310832977,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784373283386,0.3946802616119385,0.3587490320205688,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793336153030396,0.50177001953125,0.4781881272792816,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607967495918274,0.4704251885414123,0.3314529657363891,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.833705723285675,0.4250238537788391,0.4061037003993988,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.281057596206665,1.284427523612976,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831340789795,1.0,1.0,0.0,1.0,-3.43335223197937,3.433342695236206,9.480813787376974e-06,2.6531002521514893,0.7146381735801697,0.7146381735801697,0.0,209.0441436767578,215.0,21820.978515625,-0.0,3540.434814453125,1.0,283.1499938964844,286.0618896484375,290.2953796386719,291.7671813964844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092484831809998,1.0,0.0,0.0,1.7931926250457764,1.7932000160217283,2.145592787883288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.76025390625,0.0,213.70057678222656,1895.4371337890625,0.0,1684.4908447265625,0.4674767553806305,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784373283386,0.3946802616119385,0.3587490320205688,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793336153030396,0.50177001953125,0.4781881272792816,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607967495918274,0.4704251885414123,0.3314529657363891,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.833705723285675,0.4250238537788391,0.4061037003993988,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.281057596206665,1.284427523612976,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831340789795,1.0,1.0,0.0,1.0,-3.43335223197937,3.433342695236206,9.480813787376974e-06,2.6531002521514893,0.7146381735801697,0.7146381735801697,0.0,209.0441436767578,215.0,21820.978515625,-0.0,3540.434814453125,1.0,283.1499938964844,286.0618896484375,290.2953796386719,291.7671813964844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092484831809998,1.0,0.0,0.0,1.7931926250457764,1.7932000160217283,2.145592787883288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.76025390625,0.0,213.70057678222656,1895.4371337890625,0.0,1684.4908447265625,0.4674767553806305,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.811537504196167,0.3939037919044494,0.3581817746162414,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756740689277649,0.5014395117759705,0.4780135452747345,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898673057556,0.4702181220054626,0.3314084708690643,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306793570518494,0.4249860048294067,0.4062026441097259,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807842791080475,1.283824801445007,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847373008728,1.0,1.0,0.0,1.0,-3.431800603866577,3.431791067123413,9.471867997490335e-06,2.651759624481201,0.7203119397163391,0.7203119397163391,0.0,212.12559509277344,218.0,21949.73828125,-0.0,3554.785888671875,1.0,283.1499938964844,286.0380859375,290.2886047363281,291.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108888030052185,1.0,0.0,0.0,1.818609595298767,1.8186169862747192,2.206847540264789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.69921875,0.0,221.03369140625,1895.4371337890625,0.0,1697.72216796875,0.4728101193904876,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.811537504196167,0.3939037919044494,0.3581817746162414,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756740689277649,0.5014395117759705,0.4780135452747345,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898673057556,0.4702181220054626,0.3314084708690643,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306793570518494,0.4249860048294067,0.4062026441097259,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807842791080475,1.283824801445007,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847373008728,1.0,1.0,0.0,1.0,-3.431800603866577,3.431791067123413,9.471867997490335e-06,2.651759624481201,0.7203119397163391,0.7203119397163391,0.0,212.12559509277344,218.0,21949.73828125,-0.0,3554.785888671875,1.0,283.1499938964844,286.0380859375,290.2886047363281,291.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108888030052185,1.0,0.0,0.0,1.818609595298767,1.8186169862747192,2.206847540264789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.69921875,0.0,221.03369140625,1895.4371337890625,0.0,1697.72216796875,0.4728101193904876,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079765439033508,0.3930984437465668,0.3575887084007263,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971345901489,0.5010679364204407,0.4778003692626953,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540704846382141,0.4699752330780029,0.3313390612602234,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277120590209961,0.424910306930542,0.4062659442424774,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893553256988,1.2831257581710815,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429982900619507,3.4299733638763428,9.461493391427211e-06,2.650226354598999,0.7260507345199585,0.7260507345199585,0.0,215.2029724121093,221.0,22076.6640625,-0.0,3568.462158203125,1.0,283.1499938964844,286.0143127441406,290.2872314453125,291.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122661471366882,1.0,0.0,0.0,1.8442891836166384,1.8442968130111688,2.2696110590914042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.8408203125,0.0,228.6297302246093,1895.4371337890625,0.0,1708.8673095703125,0.4782182574272156,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079765439033508,0.3930984437465668,0.3575887084007263,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971345901489,0.5010679364204407,0.4778003692626953,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540704846382141,0.4699752330780029,0.3313390612602234,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277120590209961,0.424910306930542,0.4062659442424774,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724794864654541,0.2804893553256988,1.2831257581710815,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429982900619507,3.4299733638763428,9.461493391427211e-06,2.650226354598999,0.7260507345199585,0.7260507345199585,0.0,215.2029724121093,221.0,22076.6640625,-0.0,3568.462158203125,1.0,283.1499938964844,286.0143127441406,290.2872314453125,291.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122661471366882,1.0,0.0,0.0,1.8442891836166384,1.8442968130111688,2.2696110590914042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.8408203125,0.0,228.6297302246093,1895.4371337890625,0.0,1708.8673095703125,0.4782182574272156,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043770790100098,0.3922656774520874,0.3569711148738861,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686018586158752,0.5006569027900696,0.4775501191616058,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508357405662537,0.4696981310844421,0.3312458992004394,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.824795663356781,0.4247984886169433,0.4062952399253845,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818400382996,0.2801739275455475,1.2823352813720703,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.4279115200042725,3.4279019832611084,9.449766366742551e-06,2.648512601852417,0.7318553924560547,0.7318553924560547,0.0,218.27639770507807,224.0,22201.71484375,-0.0,3581.491943359375,1.0,283.1499938964844,285.9905700683594,290.29180908203125,291.7816467285156,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133674621582031,1.0,0.0,0.0,1.8702161312103271,1.870223879814148,2.333871833570811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.31689453125,0.0,236.4923553466797,1895.4371337890625,0.0,1717.8011474609375,0.4836976826190948,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043770790100098,0.3922656774520874,0.3569711148738861,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686018586158752,0.5006569027900696,0.4775501191616058,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508357405662537,0.4696981310844421,0.3312458992004394,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.824795663356781,0.4247984886169433,0.4062952399253845,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220818400382996,0.2801739275455475,1.2823352813720703,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.4279115200042725,3.4279019832611084,9.449766366742551e-06,2.648512601852417,0.7318553924560547,0.7318553924560547,0.0,218.27639770507807,224.0,22201.71484375,-0.0,3581.491943359375,1.0,283.1499938964844,285.9905700683594,290.29180908203125,291.7816467285156,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133674621582031,1.0,0.0,0.0,1.8702161312103271,1.870223879814148,2.333871833570811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.31689453125,0.0,236.4923553466797,1895.4371337890625,0.0,1717.8011474609375,0.4836976826190948,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025846481323242,0.3918393552303314,0.3566533923149109,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668844103813171,0.5004369020462036,0.4774113595485687,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.849249005317688,0.4695471525192261,0.331190675497055,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233538269996643,0.4247294068336487,0.4062974452972412,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207332253456116,0.2800088226795196,1.2819069623947144,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624280214309692,1.0,1.0,0.0,1.0,-3.426783561706543,3.426774024963379,9.443415365240073e-06,2.647591114044189,0.7347830533981323,0.7347830533981323,0.0,219.8116455078125,224.0,22263.529296875,-0.0,3587.770751953125,1.0,283.1499938964844,285.9787292480469,290.2965393066406,291.7892150878906,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138115167617798,1.0,0.0,0.0,1.8832687139511108,1.883276462554932,2.366562341649115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.599609375,0.0,240.52508544921875,1895.4371337890625,0.0,1721.408935546875,0.4864632189273834,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008056282997131,0.3914066255092621,0.356330007314682,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.865186870098114,0.5002075433731079,0.477263867855072,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476821184158325,0.4693881869316101,0.3311299085617065,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219214081764221,0.4246518015861511,0.4062916934490204,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.719387948513031,0.2798390090465545,1.281457543373108,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630708575248718,1.0,1.0,0.0,1.0,-3.4255967140197754,3.425587177276612,9.436755135538988e-06,2.646629095077514,0.7377276420593262,0.7377276420593262,0.0,221.345932006836,212.0,22324.86328125,-0.0,3593.898193359375,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.7984313964844,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141821980476379,1.0,0.0,0.0,1.896377325057984,1.8963851928710933,2.399622474058561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.2646484375,0.0,244.62579345703125,1895.4371337890625,0.0,1724.42333984375,0.4892452955245971,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035336136817932,0.3905407786369324,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684449195861816,0.4997310638427734,0.4766826927661896,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176803588867,0.4690593183040619,0.3308008909225464,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249349594116211,0.4244820177555084,0.4059965312480926,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291759490967,0.2794972658157348,1.2792648077011108,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423746109009,3.4204142093658447,9.408194273419213e-06,2.642601728439331,0.743643581867218,0.743643581867218,0.0,217.5697479248047,200.0,22435.30078125,-0.0,3559.444091796875,1.0,283.1499938964844,285.9422302246094,290.3210144042969,291.8216857910156,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146679162979126,1.0,0.0,0.0,1.9227195978164675,1.9227275848388672,2.466750856910949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.30419921875,0.0,253.0248107910156,1895.4371337890625,0.0,1728.3763427734375,0.4948509931564331,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035336136817932,0.3905407786369324,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684449195861816,0.4997310638427734,0.4766826927661896,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176803588867,0.4690593183040619,0.3308008909225464,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249349594116211,0.4244820177555084,0.4059965312480926,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218291759490967,0.2794972658157348,1.2792648077011108,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423746109009,3.4204142093658447,9.408194273419213e-06,2.642601728439331,0.743643581867218,0.743643581867218,0.0,217.5697479248047,200.0,22435.30078125,-0.0,3559.444091796875,1.0,283.1499938964844,285.9422302246094,290.3210144042969,291.8216857910156,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146679162979126,1.0,0.0,0.0,1.9227195978164675,1.9227275848388672,2.466750856910949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.30419921875,0.0,253.0248107910156,1895.4371337890625,0.0,1728.3763427734375,0.4948509931564331,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028203964233,0.3897032439708709,0.3543940484523773,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759377002716064,0.4992545843124389,0.4759456813335418,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714894294739,0.4687412977218628,0.3303642570972442,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316146731376648,0.4243183135986328,0.405550867319107,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183630943298,0.2791837453842163,1.276450753211975,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.413854122161865,3.4138448238372803,9.371949090564158e-06,2.6374733448028564,0.7495911121368408,0.7495911121368408,0.0,209.8910217285156,188.0,22537.630859375,-0.0,3499.0322265625,1.0,283.1499938964844,285.9169006347656,290.34637451171875,291.8515319824219,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147349715232849,1.0,0.0,0.0,1.949165940284729,1.9491740465164185,2.5350763621645456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5908203125,0.0,261.6729431152344,1895.4371337890625,0.0,1728.9222412109375,0.5004990100860596,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028203964233,0.3897032439708709,0.3543940484523773,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759377002716064,0.4992545843124389,0.4759456813335418,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714894294739,0.4687412977218628,0.3303642570972442,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316146731376648,0.4243183135986328,0.405550867319107,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183630943298,0.2791837453842163,1.276450753211975,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.413854122161865,3.4138448238372803,9.371949090564158e-06,2.6374733448028564,0.7495911121368408,0.7495911121368408,0.0,209.8910217285156,188.0,22537.630859375,-0.0,3499.0322265625,1.0,283.1499938964844,285.9169006347656,290.34637451171875,291.8515319824219,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147349715232849,1.0,0.0,0.0,1.949165940284729,1.9491740465164185,2.5350763621645456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5908203125,0.0,261.6729431152344,1895.4371337890625,0.0,1728.9222412109375,0.5004990100860596,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186883926392,0.3888898491859436,0.3533148467540741,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546252250671,0.4987793564796448,0.4751335382461548,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.867965817451477,0.4684335589408874,0.3298786580562591,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408147692680359,0.4241619408130646,0.4050357937812805,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350937724113464,0.2789012789726257,1.2734127044677734,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.406722068786621,3.406712770462036,9.332718036603184e-06,2.63192081451416,0.7555765509605408,0.7555765509605408,0.0,200.2438507080078,176.0,22635.599609375,-0.0,3426.07861328125,1.0,283.1499938964844,285.8916015625,290.378662109375,291.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146722078323364,1.0,0.0,0.0,1.975683093070984,1.9756914377212524,2.6045216827697004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.29052734375,0.0,270.5613098144531,1895.4371337890625,0.0,1728.411376953125,0.5061800479888916,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186883926392,0.3888898491859436,0.3533148467540741,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546252250671,0.4987793564796448,0.4751335382461548,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.867965817451477,0.4684335589408874,0.3298786580562591,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408147692680359,0.4241619408130646,0.4050357937812805,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350937724113464,0.2789012789726257,1.2734127044677734,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.406722068786621,3.406712770462036,9.332718036603184e-06,2.63192081451416,0.7555765509605408,0.7555765509605408,0.0,200.2438507080078,176.0,22635.599609375,-0.0,3426.07861328125,1.0,283.1499938964844,285.8916015625,290.378662109375,291.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146722078323364,1.0,0.0,0.0,1.975683093070984,1.9756914377212524,2.6045216827697004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.29052734375,0.0,270.5613098144531,1895.4371337890625,0.0,1728.411376953125,0.5061800479888916,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877078056335,0.3880936205387115,0.3522133827209472,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493152618408,0.4983020722866058,0.4742791354656219,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804641962051392,0.4681315422058105,0.329367458820343,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.852318286895752,0.4240090847015381,0.4044838547706604,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446614503860474,0.2786456048488617,1.270305037498474,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353504180908,3.3993442058563232,9.29229372559348e-06,2.626192092895508,0.7616049647331238,0.7616049647331238,0.0,189.542236328125,164.0,22730.556640625,-0.0,3346.75439453125,1.0,283.1499938964844,285.86651611328125,290.4147033691406,291.9297180175781,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148600220680237,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042196642608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.72998046875,0.0,279.6864013671875,1895.4371337890625,0.0,1729.9405517578125,0.5118886232376099,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877078056335,0.3880936205387115,0.3522133827209472,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992493152618408,0.4983020722866058,0.4742791354656219,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804641962051392,0.4681315422058105,0.329367458820343,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.852318286895752,0.4240090847015381,0.4044838547706604,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446614503860474,0.2786456048488617,1.270305037498474,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353504180908,3.3993442058563232,9.29229372559348e-06,2.626192092895508,0.7616049647331238,0.7616049647331238,0.0,189.542236328125,164.0,22730.556640625,-0.0,3346.75439453125,1.0,283.1499938964844,285.86651611328125,290.4147033691406,291.9297180175781,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148600220680237,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042196642608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.72998046875,0.0,279.6864013671875,1895.4371337890625,0.0,1729.9405517578125,0.5118886232376099,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352404832839966,0.3877001702785492,0.3516586422920227,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.906670331954956,0.4980616271495819,0.4738413691520691,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876363635063171,0.4679813385009765,0.3291059732437134,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589757680892944,0.4239327013492584,0.4041991829872131,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502048015594482,0.2785261273384094,1.2687478065490725,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390539407730103,1.0,1.0,0.0,1.0,-3.3956298828125,3.395620584487915,9.271909220842645e-06,2.623300552368164,0.7646372318267822,0.7646372318267822,0.0,183.9593505859375,164.0,22777.130859375,-0.0,3305.78271484375,1.0,283.1499938964844,285.8540954589844,290.4335327148437,291.9512939453125,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150290012359619,1.0,0.0,0.0,2.0155513286590576,2.015559673309326,2.710697799557238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.59033203125,0.0,284.3374328613281,1895.4371337890625,0.0,1731.3175048828125,0.5147521495819092,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417465090751648,0.3873090147972107,0.3511026203632355,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152431488037108,0.4978195130825043,0.4733985066413879,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.895429790019989,0.4678311049938202,0.3288418352603912,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662797808647156,0.4238557815551758,0.4039104580879211,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563040852546692,0.2784112095832824,1.2671946287155151,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.635526716709137,1.0,1.0,0.0,1.0,-3.391895532608032,3.391886234283448,9.251492883777246e-06,2.620402812957764,0.7676819562911987,0.7676819562911987,0.0,178.281494140625,152.0,22823.16015625,-0.0,3264.323974609375,1.0,283.1499938964844,285.8417358398437,290.45269775390625,291.9732360839844,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152217626571655,1.0,0.0,0.0,2.028858661651612,2.028867244720459,2.7466097662909306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.50927734375,0.0,289.047119140625,1895.4371337890625,0.0,1732.8883056640625,0.5176210403442383,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567573428153992,0.3865322768688202,0.3499888181686401,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354167580604552,0.4973295032978058,0.4725001156330108,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135672450065612,0.4675294756889343,0.3283074796199798,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830314874649048,0.4236992597579956,0.4033233523368835,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956365585327,0.2781931161880493,1.264108180999756,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844146728515625,3.384405374526977,9.210680218529887e-06,2.6146047115325928,0.7738118171691895,0.7738118171691895,0.0,166.7364501953125,140.0,22913.708984375,-0.0,3180.553466796875,1.0,283.1499938964844,285.8173522949219,290.4920959472656,292.0180969238281,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156208157539368,1.0,0.0,0.0,2.055492401123047,2.0555009841918945,2.8191951173539564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.5205078125,0.0,298.642578125,1895.4371337890625,0.0,1736.1424560546875,0.5233739614486694,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567573428153992,0.3865322768688202,0.3499888181686401,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354167580604552,0.4973295032978058,0.4725001156330108,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135672450065612,0.4675294756889343,0.3283074796199798,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830314874649048,0.4236992597579956,0.4033233523368835,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703956365585327,0.2781931161880493,1.264108180999756,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844146728515625,3.384405374526977,9.210680218529887e-06,2.6146047115325928,0.7738118171691895,0.7738118171691895,0.0,166.7364501953125,140.0,22913.708984375,-0.0,3180.553466796875,1.0,283.1499938964844,285.8173522949219,290.4920959472656,292.0180969238281,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156208157539368,1.0,0.0,0.0,2.055492401123047,2.0555009841918945,2.8191951173539564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.5205078125,0.0,298.642578125,1895.4371337890625,0.0,1736.1424560546875,0.5233739614486694,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751060962677002,0.3857616484165191,0.3488748967647552,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582763314247132,0.4968307912349701,0.4715875685214996,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368904829025269,0.4672251343727112,0.3277668356895447,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030427932739258,0.4235378801822662,0.4027257859706878,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787453293800354,0.2779884934425354,1.261055588722229,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209878921508789,1.0,1.0,0.0,1.0,-3.3769371509552,3.3769280910491943,9.169998520519584e-06,2.6088180541992188,0.7800006866455078,0.7800006866455078,0.0,155.0348663330078,128.0,23002.359375,-0.0,3096.251220703125,1.0,283.1499938964844,285.7933044433594,290.532958984375,292.0643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159842848777771,1.0,0.0,0.0,2.082148313522339,2.0821571350097656,2.892788870667573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.7861328125,0.0,308.4744567871094,1895.4371337890625,0.0,1739.10888671875,0.5291457772254944,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751060962677002,0.3857616484165191,0.3488748967647552,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582763314247132,0.4968307912349701,0.4715875685214996,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368904829025269,0.4672251343727112,0.3277668356895447,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030427932739258,0.4235378801822662,0.4027257859706878,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787453293800354,0.2779884934425354,1.261055588722229,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209878921508789,1.0,1.0,0.0,1.0,-3.3769371509552,3.3769280910491943,9.169998520519584e-06,2.6088180541992188,0.7800006866455078,0.7800006866455078,0.0,155.0348663330078,128.0,23002.359375,-0.0,3096.251220703125,1.0,283.1499938964844,285.7933044433594,290.532958984375,292.0643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159842848777771,1.0,0.0,0.0,2.082148313522339,2.0821571350097656,2.892788870667573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.7861328125,0.0,308.4744567871094,1895.4371337890625,0.0,1739.10888671875,0.5291457772254944,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976913094520569,0.384996086359024,0.3477624952793121,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820300936698914,0.496322900056839,0.4706631898880005,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633766412734984,0.4669172465801239,0.3272214233875274,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293591380119324,0.4233708679676056,0.4021197557449341,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291748046875,0.2777952849864959,1.258040189743042,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135445833206177,1.0,1.0,0.0,1.0,-3.369475841522217,3.369466781616211,9.129516911343671e-06,2.6030519008636475,0.7862535119056702,0.7862535119056702,0.0,143.25106811523438,131.0,23089.193359375,-0.0,3011.8779296875,1.0,283.1499938964844,285.7696838378906,290.5753173828125,292.11199951171875,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716284990310669,1.0,0.0,0.0,2.1088197231292725,2.108828544616699,2.967373973206122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.32373046875,0.0,318.5436096191406,1895.4371337890625,0.0,1741.5643310546875,0.534934401512146,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976913094520569,0.384996086359024,0.3477624952793121,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820300936698914,0.496322900056839,0.4706631898880005,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633766412734984,0.4669172465801239,0.3272214233875274,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293591380119324,0.4233708679676056,0.4021197557449341,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291748046875,0.2777952849864959,1.258040189743042,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135445833206177,1.0,1.0,0.0,1.0,-3.369475841522217,3.369466781616211,9.129516911343671e-06,2.6030519008636475,0.7862535119056702,0.7862535119056702,0.0,143.25106811523438,131.0,23089.193359375,-0.0,3011.8779296875,1.0,283.1499938964844,285.7696838378906,290.5753173828125,292.11199951171875,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716284990310669,1.0,0.0,0.0,2.1088197231292725,2.108828544616699,2.967373973206122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.32373046875,0.0,318.5436096191406,1895.4371337890625,0.0,1741.5643310546875,0.534934401512146,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913368225098,0.3842176496982574,0.3468872010707855,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992038071155548,0.4957970678806305,0.4699800908565521,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665939211845398,0.3268568515777588,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428324699401855,0.4231883883476257,0.4017578065395355,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112340927124,0.2776009738445282,1.2562519311904907,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.364573240280152,3.364564180374145,9.10287599253934e-06,2.599229097366333,0.7925974726676941,0.7925974726676941,0.0,138.02073669433594,134.0,23185.59765625,-0.0,2971.072265625,1.0,283.1499938964844,285.7474670410156,290.6193542480469,292.1614990234375,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165443897247314,1.0,0.0,0.0,2.1355221271514893,2.135531187057495,3.042996752355976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.66357421875,0.0,328.856201171875,1895.4371337890625,0.0,1743.6839599609375,0.5407418012619019,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913368225098,0.3842176496982574,0.3468872010707855,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.992038071155548,0.4957970678806305,0.4699800908565521,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665939211845398,0.3268568515777588,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428324699401855,0.4231883883476257,0.4017578065395355,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177112340927124,0.2776009738445282,1.2562519311904907,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.364573240280152,3.364564180374145,9.10287599253934e-06,2.599229097366333,0.7925974726676941,0.7925974726676941,0.0,138.02073669433594,134.0,23185.59765625,-0.0,2971.072265625,1.0,283.1499938964844,285.7474670410156,290.6193542480469,292.1614990234375,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165443897247314,1.0,0.0,0.0,2.1355221271514893,2.135531187057495,3.042996752355976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.66357421875,0.0,328.856201171875,1895.4371337890625,0.0,1743.6839599609375,0.5407418012619019,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111096858978271,0.3838104605674743,0.3464947342872619,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937745332717896,0.4955175817012787,0.4696871340274811,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772313237190248,0.4664155840873718,0.3267104625701904,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453629851341248,0.4230808019638061,0.4016258418560028,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194934129714966,0.277490884065628,1.2556084394454956,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095865964889526,1.0,1.0,0.0,1.0,-3.362639904022217,3.362630844116211,9.092430445889477e-06,2.597740411758423,0.7958122491836548,0.7958122491836548,0.0,137.00515747070312,134.0,23235.966796875,-0.0,2961.021728515625,1.0,283.1499938964844,285.7368469238281,290.64208984375,292.18719482421875,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166954874992371,1.0,0.0,0.0,2.148905038833618,2.148914098739624,3.08125635228862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.65380859375,0.0,334.11187744140625,1895.4371337890625,0.0,1744.9190673828125,0.5436562895774841,1.0,0.0,3.0,1.0,0.0
