time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.911504089832306,0.3833917081356048,0.3461160361766815,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941932559013368,0.4952266216278076,0.4694091379642486,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777794480323792,0.4662259519100189,0.3265751302242279,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460597038269044,0.4229617714881897,0.4015088379383087,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199574947357178,0.2773709893226623,1.2550437450408936,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091892123222351,1.0,1.0,0.0,1.0,-3.3608672618865967,3.360858201980591,9.08287074707914e-06,2.5963802337646484,0.7990552186965942,0.7990552186965942,0.0,136.6472625732422,137.0,23286.8203125,-0.0,2955.105224609375,1.0,283.1499938964844,285.72637939453125,290.6651916503906,292.21337890625,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168704867362976,1.0,0.0,0.0,2.162310838699341,2.1623198986053467,3.119820348729263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.77001953125,0.0,339.4360656738281,1895.4371337890625,0.0,1746.3497314453125,0.5465785264968872,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557792663574,0.3825242221355438,0.3453793823719024,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707246780396,0.4946127235889435,0.4688739478588104,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757373332977296,0.4658158421516418,0.3263204991817474,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437247514724731,0.4226919114589691,0.4012957215309143,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181966543197632,0.2771035134792328,1.2540329694747925,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091245412826538,1.0,1.0,0.0,1.0,-3.3575592041015625,3.3575501441955566,9.065072845260149e-06,2.5938527584075928,0.8056264519691467,0.8056264519691467,0.0,137.25210571289062,140.0,23388.8203125,-0.0,2951.3740234375,1.0,283.1499938964844,285.7058410644531,290.7123107910156,292.2667541503906,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172828316688538,1.0,0.0,0.0,2.189190149307251,2.189199686050415,3.197866931259341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.23974609375,0.0,350.2936096191406,1895.4371337890625,0.0,1749.7232666015625,0.5524466037750244,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557792663574,0.3825242221355438,0.3453793823719024,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923707246780396,0.4946127235889435,0.4688739478588104,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757373332977296,0.4658158421516418,0.3263204991817474,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437247514724731,0.4226919114589691,0.4012957215309143,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181966543197632,0.2771035134792328,1.2540329694747925,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091245412826538,1.0,1.0,0.0,1.0,-3.3575592041015625,3.3575501441955566,9.065072845260149e-06,2.5938527584075928,0.8056264519691467,0.8056264519691467,0.0,137.25210571289062,140.0,23388.8203125,-0.0,2951.3740234375,1.0,283.1499938964844,285.7058410644531,290.7123107910156,292.2667541503906,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172828316688538,1.0,0.0,0.0,2.189190149307251,2.189199686050415,3.197866931259341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.23974609375,0.0,350.2936096191406,1895.4371337890625,0.0,1749.7232666015625,0.5524466037750244,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033482074737548,0.3816233575344085,0.3446524441242218,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882286190986632,0.4939600229263305,0.4683447182178497,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025191307068,0.4653692543506622,0.3260717391967773,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382930994033812,0.4223836958408355,0.4010889232158661,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073750495911,0.276803582906723,1.253077268600464,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.609661877155304,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047854291566182e-06,2.5914111137390137,0.8123152256011963,0.8123152256011963,0.0,138.96856689453125,143.0,23490.1796875,-0.0,2954.23095703125,1.0,283.1499938964844,285.6856384277344,290.7602844238281,292.3211364746094,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177481055259705,1.0,0.0,0.0,2.2161574363708496,2.2161669731140137,3.277137068380398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.8955078125,0.0,361.43463134765625,1895.4371337890625,0.0,1753.5333251953125,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033482074737548,0.3816233575344085,0.3446524441242218,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882286190986632,0.4939600229263305,0.4683447182178497,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710025191307068,0.4653692543506622,0.3260717391967773,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382930994033812,0.4223836958408355,0.4010889232158661,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142073750495911,0.276803582906723,1.253077268600464,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.609661877155304,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047854291566182e-06,2.5914111137390137,0.8123152256011963,0.8123152256011963,0.0,138.96856689453125,143.0,23490.1796875,-0.0,2954.23095703125,1.0,283.1499938964844,285.6856384277344,290.7602844238281,292.3211364746094,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177481055259705,1.0,0.0,0.0,2.2161574363708496,2.2161669731140137,3.277137068380398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.8955078125,0.0,361.43463134765625,1895.4371337890625,0.0,1753.5333251953125,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968870043754578,0.3806964755058288,0.3439234793186188,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827162623405457,0.4932735562324524,0.4678066372871399,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647511839866638,0.4648916721343994,0.32581827044487,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313111305236816,0.4220426380634308,0.400873988866806,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764778435230255,1.2521122694015503,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.3511037826538086,3.3510947227478027,9.030453838931862e-06,2.588944435119629,0.8191243410110474,0.8191243410110474,0.0,141.29103088378906,146.0,23590.1875,-0.0,2960.46142578125,1.0,283.1499938964844,285.6656799316406,290.80889892578125,292.3761291503906,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182250618934631,1.0,0.0,0.0,2.24319839477539,2.243208169937134,3.357598359343683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.64501953125,0.0,372.8598937988281,1895.4371337890625,0.0,1757.4423828125,0.5642726421356201,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968870043754578,0.3806964755058288,0.3439234793186188,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827162623405457,0.4932735562324524,0.4678066372871399,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647511839866638,0.4648916721343994,0.32581827044487,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313111305236816,0.4220426380634308,0.400873988866806,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764778435230255,1.2521122694015503,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.3511037826538086,3.3510947227478027,9.030453838931862e-06,2.588944435119629,0.8191243410110474,0.8191243410110474,0.0,141.29103088378906,146.0,23590.1875,-0.0,2960.46142578125,1.0,283.1499938964844,285.6656799316406,290.80889892578125,292.3761291503906,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182250618934631,1.0,0.0,0.0,2.24319839477539,2.243208169937134,3.357598359343683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.64501953125,0.0,372.8598937988281,1895.4371337890625,0.0,1757.4423828125,0.5642726421356201,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899482488632202,0.3797488510608673,0.3431874215602875,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763776063919068,0.4925574362277984,0.4672529995441437,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576659798622132,0.4643872380256653,0.3255552649497986,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923706352710724,0.4216731786727905,0.4006445705890655,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355308532715,0.2761320173740387,1.251113772392273,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.347750902175904,9.012560440169182e-06,2.586406946182251,0.8260563611984253,0.8260563611984253,0.0,143.94212341308594,149.0,23688.509765625,-0.0,2968.3466796875,1.0,283.1499938964844,285.64599609375,290.85809326171875,292.431640625,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186867594718933,1.0,0.0,0.0,2.2702884674072266,2.270298480987549,3.439184581566224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.44287109375,0.0,384.5646057128906,1895.4371337890625,0.0,1761.229736328125,0.5702231526374817,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899482488632202,0.3797488510608673,0.3431874215602875,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763776063919068,0.4925574362277984,0.4672529995441437,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576659798622132,0.4643872380256653,0.3255552649497986,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.923706352710724,0.4216731786727905,0.4006445705890655,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355308532715,0.2761320173740387,1.251113772392273,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.347750902175904,9.012560440169182e-06,2.586406946182251,0.8260563611984253,0.8260563611984253,0.0,143.94212341308594,149.0,23688.509765625,-0.0,2968.3466796875,1.0,283.1499938964844,285.64599609375,290.85809326171875,292.431640625,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186867594718933,1.0,0.0,0.0,2.2702884674072266,2.270298480987549,3.439184581566224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.44287109375,0.0,384.5646057128906,1895.4371337890625,0.0,1761.229736328125,0.5702231526374817,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864336609840393,0.3792683780193329,0.3428159654140472,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.973002791404724,0.4921890497207641,0.466969221830368,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.953942894935608,0.4641256928443908,0.3254193365573883,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198551774024964,0.4214786887168884,0.4005233645439148,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002474308013916,0.2759528756141662,1.2505991458892822,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120703220367432,1.0,1.0,0.0,1.0,-3.346043825149536,3.3460347652435303,9.003385457617696e-06,2.5851049423217773,0.8295704126358032,0.8295704126358032,0.0,145.34194946289062,149.0,23736.984375,-0.0,2972.61083984375,1.0,283.1499938964844,285.63623046875,290.88287353515625,292.4595642089844,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189083099365234,1.0,0.0,0.0,2.2838447093963623,2.283854722976685,3.480378722997557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.8525390625,0.0,390.5198364257813,1895.4371337890625,0.0,1763.04833984375,0.5732060074806213,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829361796379089,0.3787839710712433,0.3424420952796936,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695343375205994,0.4918141961097717,0.4666805565357208,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501540064811708,0.4638583064079284,0.3252802491188049,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160473346710204,0.4212781190872192,0.4003976583480835,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972618937492371,0.2757702469825744,1.2500741481781006,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126236915588379,1.0,1.0,0.0,1.0,-3.344297409057617,3.344288349151612,8.994052222988103e-06,2.58378005027771,0.8331168293952942,0.8331168293952942,0.0,146.7730255126953,152.0,23784.986328125,-0.0,2976.982421875,1.0,283.1499938964844,285.62652587890625,290.9077453613281,292.487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191230654716492,1.0,0.0,0.0,2.2974040508270264,2.2974140644073486,3.521827807162481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.26171875,0.0,396.5426940917969,1895.4371337890625,0.0,1764.81201171875,0.5761929750442505,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760728240013123,0.3778048455715179,0.3416871726512909,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.962407886981964,0.4910468757152557,0.4660889208316803,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943327903748,0.4633074998855591,0.3249926269054413,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087270498275756,0.4208604991436004,0.400132954120636,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913711667060852,0.2753963470458984,1.2489949464797974,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508749961853,1.0,1.0,0.0,1.0,-3.3407161235809326,3.3407070636749268,8.974929187388625e-06,2.581063032150269,0.8403046727180481,0.8403046727180481,0.0,149.69578552246094,155.0,23879.5390625,-0.0,2985.864013671875,1.0,283.1499938964844,285.6073303222656,290.9577331542969,292.543701171875,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71953284740448,1.0,0.0,0.0,2.3245136737823486,2.32452392578125,3.605434244491336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.0615234375,0.0,408.7853088378906,1895.4371337890625,0.0,1768.179443359375,0.5821748971939087,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760728240013123,0.3778048455715179,0.3416871726512909,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.962407886981964,0.4910468757152557,0.4660889208316803,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943327903748,0.4633074998855591,0.3249926269054413,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087270498275756,0.4208604991436004,0.400132954120636,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913711667060852,0.2753963470458984,1.2489949464797974,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508749961853,1.0,1.0,0.0,1.0,-3.3407161235809326,3.3407070636749268,8.974929187388625e-06,2.581063032150269,0.8403046727180481,0.8403046727180481,0.0,149.69578552246094,155.0,23879.5390625,-0.0,2985.864013671875,1.0,283.1499938964844,285.6073303222656,290.9577331542969,292.543701171875,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71953284740448,1.0,0.0,0.0,2.3245136737823486,2.32452392578125,3.605434244491336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.0615234375,0.0,408.7853088378906,1895.4371337890625,0.0,1768.179443359375,0.5821748971939087,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694509267807007,0.3768130540847778,0.3409226238727569,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551328420639038,0.4902565777301788,0.4654775559902191,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607659339904,0.4627355933189392,0.3246918022632599,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.902002453804016,0.4204215705394745,0.399850070476532,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501936912537,0.2750123739242553,1.2478787899017334,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017297744751,3.337008237838745,8.955197699833661e-06,2.578255653381348,0.8476261496543884,0.8476261496543884,0.0,152.6688690185547,158.0,23972.13671875,-0.0,2994.755126953125,1.0,283.1499938964844,285.5884094238281,291.0079650878906,292.6000061035156,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199200391769409,1.0,0.0,0.0,2.3515899181365967,2.351600408554077,3.689916638904833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.81396484375,0.0,421.2825012207031,1895.4371337890625,0.0,1771.3634033203125,0.5881623029708862,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694509267807007,0.3768130540847778,0.3409226238727569,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551328420639038,0.4902565777301788,0.4654775559902191,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607659339904,0.4627355933189392,0.3246918022632599,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.902002453804016,0.4204215705394745,0.399850070476532,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856501936912537,0.2750123739242553,1.2478787899017334,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017297744751,3.337008237838745,8.955197699833661e-06,2.578255653381348,0.8476261496543884,0.8476261496543884,0.0,152.6688690185547,158.0,23972.13671875,-0.0,2994.755126953125,1.0,283.1499938964844,285.5884094238281,291.0079650878906,292.6000061035156,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199200391769409,1.0,0.0,0.0,2.3515899181365967,2.351600408554077,3.689916638904833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.81396484375,0.0,421.2825012207031,1895.4371337890625,0.0,1771.3634033203125,0.5881623029708862,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631131052970886,0.3758100867271423,0.3401489853858948,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478152990341188,0.4894448816776275,0.464847058057785,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905158042908,0.4621435701847076,0.3243778347969055,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.895696222782135,0.4199628531932831,0.3995495140552521,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432013511658,0.2746202349662781,1.246730089187622,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.3332083225250244,3.3331992626190186,8.934895959100686e-06,2.5753626823425293,0.8550828695297241,0.8550828695297241,0.0,155.66790771484375,161.0,24062.75,-0.0,3003.53173828125,1.0,283.1499938964844,285.5697937011719,291.0582275390625,292.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720289945602417,1.0,0.0,0.0,2.3785994052886963,2.3786098957061768,3.77516556682167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.47705078125,0.0,434.0213623046875,1895.4371337890625,0.0,1774.4078369140625,0.5941473245620728,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631131052970886,0.3758100867271423,0.3401489853858948,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478152990341188,0.4894448816776275,0.464847058057785,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905158042908,0.4621435701847076,0.3243778347969055,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.895696222782135,0.4199628531932831,0.3995495140552521,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432013511658,0.2746202349662781,1.246730089187622,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.3332083225250244,3.3331992626190186,8.934895959100686e-06,2.5753626823425293,0.8550828695297241,0.8550828695297241,0.0,155.66790771484375,161.0,24062.75,-0.0,3003.53173828125,1.0,283.1499938964844,285.5697937011719,291.0582275390625,292.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720289945602417,1.0,0.0,0.0,2.3785994052886963,2.3786098957061768,3.77516556682167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.47705078125,0.0,434.0213623046875,1895.4371337890625,0.0,1774.4078369140625,0.5941473245620728,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570694923400879,0.3747975528240204,0.3393665850162506,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405400156974792,0.4886130094528198,0.46419757604599,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201953411102296,0.4615322351455688,0.3240504860877991,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896228671073914,0.419485479593277,0.399231493473053,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748669981956482,0.2742216289043426,1.245552659034729,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.329294443130493,3.3292856216430664,8.914051250030752e-06,2.5723876953125,0.8626933097839355,0.8626933097839355,0.0,158.6800079345703,164.0,24161.478515625,-0.0,3012.131591796875,1.0,283.1499938964844,285.5516662597656,291.1083984375,292.7124328613281,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720647394657135,1.0,0.0,0.0,2.405512809753418,2.405523538589477,3.861079562739178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.107421875,0.0,446.9879455566406,1895.4371337890625,0.0,1777.351318359375,0.6001226902008057,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570694923400879,0.3747975528240204,0.3393665850162506,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405400156974792,0.4886130094528198,0.46419757604599,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201953411102296,0.4615322351455688,0.3240504860877991,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896228671073914,0.419485479593277,0.399231493473053,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748669981956482,0.2742216289043426,1.245552659034729,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.329294443130493,3.3292856216430664,8.914051250030752e-06,2.5723876953125,0.8626933097839355,0.8626933097839355,0.0,158.6800079345703,164.0,24161.478515625,-0.0,3012.131591796875,1.0,283.1499938964844,285.5516662597656,291.1083984375,292.7124328613281,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720647394657135,1.0,0.0,0.0,2.405512809753418,2.405523538589477,3.861079562739178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.107421875,0.0,446.9879455566406,1895.4371337890625,0.0,1777.351318359375,0.6001226902008057,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541837334632874,0.3743108212947845,0.3389808535575866,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369745254516602,0.4882102310657501,0.4638738930225372,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167651534080504,0.4612416625022888,0.3238882720470428,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867032527923584,0.4192578792572021,0.3990730047225952,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723402380943298,0.2740324437618255,1.2449758052825928,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177255511283875,1.0,1.0,0.0,1.0,-3.327361583709717,3.32735276222229,8.903756679501384e-06,2.5709145069122314,0.8666785359382629,0.8666785359382629,0.0,160.1785430908203,164.0,24241.896484375,-0.0,3016.43310546875,1.0,283.1499938964844,285.5457763671875,291.1336975097656,292.74151611328125,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208635210990906,1.0,0.0,0.0,2.419013977050781,2.419024705886841,3.904542040800152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.14208984375,0.0,453.57904052734375,1895.4371337890625,0.0,1779.13232421875,0.6031209826469421,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514392971992493,0.3738521933555603,0.3386180698871612,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335337281227112,0.4878307580947876,0.463569313287735,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135241508483888,0.460976243019104,0.323741614818573,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839151263237,0.4190507233142853,0.398930937051773,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699337601661682,0.273860365152359,1.2444616556167605,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183011531829834,1.0,1.0,0.0,1.0,-3.3255929946899414,3.325584173202514,8.894341590348631e-06,2.569566249847412,0.8707629442214966,0.8707629442214966,0.0,161.6528778076172,167.0,24323.73046875,-0.0,3020.94970703125,1.0,283.1499938964844,285.5404357910156,291.1596374511719,292.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721224844455719,1.0,0.0,0.0,2.4326093196868896,2.432620048522949,3.948553910504417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.6572265625,0.0,460.2776489257813,1895.4371337890625,0.0,1782.11083984375,0.6061394810676575,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462655544281006,0.3729797303676605,0.3379413485527038,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269468188285828,0.487110286951065,0.4630032479763031,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075257778167723,0.4604845345020294,0.3234817385673523,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786342740058899,0.4186711609363556,0.3986850678920746,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653976678848267,0.2735518515110016,1.243604063987732,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.87768419488566e-06,2.567183494567871,0.8792018890380859,0.8792018890380859,0.0,164.5682373046875,170.0,24489.259765625,-0.0,3030.656005859375,1.0,283.1499938964844,285.5298767089844,291.2117919921875,292.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223864793777466,1.0,0.0,0.0,2.460021734237671,2.4600327014923096,4.038045915422117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.86865234375,0.0,473.9945983886719,1895.4371337890625,0.0,1791.70166015625,0.6122325658798218,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462655544281006,0.3729797303676605,0.3379413485527038,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269468188285828,0.487110286951065,0.4630032479763031,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075257778167723,0.4604845345020294,0.3234817385673523,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786342740058899,0.4186711609363556,0.3986850678920746,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653976678848267,0.2735518515110016,1.243604063987732,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.87768419488566e-06,2.567183494567871,0.8792018890380859,0.8792018890380859,0.0,164.5682373046875,170.0,24489.259765625,-0.0,3030.656005859375,1.0,283.1499938964844,285.5298767089844,291.2117919921875,292.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223864793777466,1.0,0.0,0.0,2.460021734237671,2.4600327014923096,4.038045915422117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.86865234375,0.0,473.9945983886719,1895.4371337890625,0.0,1791.70166015625,0.6122325658798218,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413768410682678,0.3721382915973663,0.3372989892959595,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920660436153412,0.4864142537117004,0.4624666273593902,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083933353424,0.4600149989128113,0.3232426345348358,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736226558685303,0.4183143377304077,0.3984663188457489,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212730407715,0.2732746303081512,1.242904782295227,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.3196489810943604,3.3196401596069336,8.862779395713005e-06,2.5650527477264404,0.8880013823509216,0.8880013823509216,0.0,167.48391723632812,173.0,24656.044921875,-0.0,3041.05322265625,1.0,283.1499938964844,285.5194091796875,291.2626342773437,292.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239551544189453,1.0,0.0,0.0,2.487712144851685,2.4877233505249023,4.129463206936634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.88671875,0.0,488.1446838378906,1895.4371337890625,0.0,1804.6856689453125,0.6183979511260986,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413768410682678,0.3721382915973663,0.3372989892959595,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920660436153412,0.4864142537117004,0.4624666273593902,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083933353424,0.4600149989128113,0.3232426345348358,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736226558685303,0.4183143377304077,0.3984663188457489,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212730407715,0.2732746303081512,1.242904782295227,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.3196489810943604,3.3196401596069336,8.862779395713005e-06,2.5650527477264404,0.8880013823509216,0.8880013823509216,0.0,167.48391723632812,173.0,24656.044921875,-0.0,3041.05322265625,1.0,283.1499938964844,285.5194091796875,291.2626342773437,292.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239551544189453,1.0,0.0,0.0,2.487712144851685,2.4877233505249023,4.129463206936634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.88671875,0.0,488.1446838378906,1895.4371337890625,0.0,1804.6856689453125,0.6183979511260986,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941809654236,0.3713096082210541,0.3366716504096985,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146623015403748,0.4857251942157745,0.4619403183460235,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494700431824,0.4595489799976349,0.3230088651180267,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688139319419861,0.417964220046997,0.3982574343681335,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430040359497,0.2730159759521484,1.2423031330108645,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766736030579,1.0,1.0,0.0,1.0,-3.3170056343078613,3.3169968128204346,8.848769539326895e-06,2.5630486011505127,0.8971574306488037,0.8971574306488037,0.0,170.4193115234375,176.0,24822.888671875,-0.0,3051.90576171875,1.0,283.1499938964844,285.50897216796875,291.3116760253906,292.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257086634635925,1.0,0.0,0.0,2.515621423721313,2.5156328678131104,4.222638949613611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.52392578125,0.0,502.7149353027344,1895.4371337890625,0.0,1819.244140625,0.6246236562728882,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941809654236,0.3713096082210541,0.3366716504096985,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146623015403748,0.4857251942157745,0.4619403183460235,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494700431824,0.4595489799976349,0.3230088651180267,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688139319419861,0.417964220046997,0.3982574343681335,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570430040359497,0.2730159759521484,1.2423031330108645,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766736030579,1.0,1.0,0.0,1.0,-3.3170056343078613,3.3169968128204346,8.848769539326895e-06,2.5630486011505127,0.8971574306488037,0.8971574306488037,0.0,170.4193115234375,176.0,24822.888671875,-0.0,3051.90576171875,1.0,283.1499938964844,285.50897216796875,291.3116760253906,292.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257086634635925,1.0,0.0,0.0,2.515621423721313,2.5156328678131104,4.222638949613611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.52392578125,0.0,502.7149353027344,1895.4371337890625,0.0,1819.244140625,0.6246236562728882,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321806788444519,0.3704857230186462,0.3360506892204284,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089962244033812,0.4850346744060516,0.4614149332046509,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919680118560791,0.4590776860713959,0.3227731883525848,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641858696937561,0.4176127910614013,0.398049533367157,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384825706482,0.2727687358856201,1.2417625188827517,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232578754425049,1.0,1.0,0.0,1.0,-3.314443349838257,3.31443452835083,8.835195330902934e-06,2.561103820800781,0.9066672921180724,0.9066672921180724,0.0,173.3758087158203,179.0,24988.876953125,-0.0,3063.036865234375,1.0,283.1499938964844,285.49859619140625,291.359130859375,293.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275106310844421,1.0,0.0,0.0,2.5436675548553467,2.543678998947144,4.317317916502361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.77099609375,0.0,517.6753540039062,1895.4371337890625,0.0,1834.2535400390625,0.6338919997215271,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321806788444519,0.3704857230186462,0.3360506892204284,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089962244033812,0.4850346744060516,0.4614149332046509,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919680118560791,0.4590776860713959,0.3227731883525848,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641858696937561,0.4176127910614013,0.398049533367157,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384825706482,0.2727687358856201,1.2417625188827517,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232578754425049,1.0,1.0,0.0,1.0,-3.314443349838257,3.31443452835083,8.835195330902934e-06,2.561103820800781,0.9066672921180724,0.9066672921180724,0.0,173.3758087158203,179.0,24988.876953125,-0.0,3063.036865234375,1.0,283.1499938964844,285.49859619140625,291.359130859375,293.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275106310844421,1.0,0.0,0.0,2.5436675548553467,2.543678998947144,4.317317916502361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.77099609375,0.0,517.6753540039062,1895.4371337890625,0.0,1834.2535400390625,0.6338919997215271,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299599885940552,0.3700491786003113,0.3357338905334472,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062854647636414,0.4846653938293457,0.4611443877220154,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895120620727539,0.4588143527507782,0.3226480185985565,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619176149368286,0.417415976524353,0.3979387283325195,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512311339378357,0.2726348042488098,1.2414898872375488,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.623900830745697,1.0,1.0,0.0,1.0,-3.3131258487701416,3.313117027282715,8.828224963508546e-06,2.560106039047241,0.9113855957984924,0.9113855957984924,0.0,174.86965942382812,179.0,25131.07421875,-0.0,3068.603515625,1.0,283.1499938964844,285.4804382324219,291.3837890625,293.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286182641983032,1.0,0.0,0.0,2.579702377319336,2.579714298248291,4.44050670012075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.31005859375,0.0,538.98095703125,1895.4371337890625,0.0,1843.5037841796875,0.639855682849884,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277051448822021,0.3695848882198334,0.3353893160820007,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.903609812259674,0.4842682182788849,0.4608460366725921,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870193958282471,0.4585204422473907,0.3224998414516449,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.859624981880188,0.4171941578388214,0.3978034555912018,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493058443069458,0.2724849581718445,1.2411493062973022,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245332360267639,1.0,1.0,0.0,1.0,-3.3116025924682617,3.311593770980835,8.820158654998522e-06,2.558948040008545,0.9161888360977172,0.9161888360977172,0.0,176.3953399658203,182.0,25236.6796875,-0.0,3073.89501953125,1.0,283.1499938964844,285.46795654296875,291.4079284667969,293.0787353515625,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298530340194702,1.0,0.0,0.0,2.604142665863037,2.604154825210572,4.525044801084732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.60400390625,0.0,553.4371337890625,1895.4371337890625,0.0,1853.836669921875,0.6485170125961304,1.0,0.0,3.0,1.0,0.0
