time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231403231620789,0.36856609582901,0.3346293568611145,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983475565910339,0.4833807051181793,0.4601726233959198,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929957389832,0.4578316807746887,0.3221415877342224,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550270795822144,0.4166662693023681,0.3974639773368835,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.27212855219841,1.2402575016021729,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257528066635132,1.0,1.0,0.0,1.0,-3.3079683780670166,3.30795955657959,8.800898285699077e-06,2.5561740398406982,0.9256770014762878,0.9256770014762878,0.0,179.5076446533203,185.0,25510.7578125,-0.0,3083.51806640625,1.0,283.1499938964844,285.4275817871094,291.4560546875,293.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328933477401733,1.0,0.0,0.0,2.679847478866577,2.6798603534698486,4.79196387459524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.54833984375,0.0,601.0565795898438,1895.4371337890625,0.0,1879.374755859375,0.6668246388435364,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231403231620789,0.36856609582901,0.3346293568611145,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983475565910339,0.4833807051181793,0.4601726233959198,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929957389832,0.4578316807746887,0.3221415877342224,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550270795822144,0.4166662693023681,0.3974639773368835,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.27212855219841,1.2402575016021729,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257528066635132,1.0,1.0,0.0,1.0,-3.3079683780670166,3.30795955657959,8.800898285699077e-06,2.5561740398406982,0.9256770014762878,0.9256770014762878,0.0,179.5076446533203,185.0,25510.7578125,-0.0,3083.51806640625,1.0,283.1499938964844,285.4275817871094,291.4560546875,293.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328933477401733,1.0,0.0,0.0,2.679847478866577,2.6798603534698486,4.79196387459524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.54833984375,0.0,601.0565795898438,1895.4371337890625,0.0,1879.374755859375,0.6668246388435364,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185177445411682,0.3674496710300445,0.3337777554988861,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930741548538208,0.4823843240737915,0.4593943953514099,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769643306732178,0.4570272862911224,0.3217003941535949,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.850455105304718,0.4160383641719818,0.3970288038253784,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059374809265,0.271701455116272,1.2390525341033936,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268912553787231,1.0,1.0,0.0,1.0,-3.303506374359131,3.303497552871704,8.777233233558945e-06,2.5527501106262207,0.9351325035095216,0.9351325035095216,0.0,182.6695098876953,188.0,25830.80078125,-0.0,3091.583251953125,1.0,283.1499938964844,285.38458251953125,291.50201416015625,293.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364474534988403,1.0,0.0,0.0,2.765239953994751,2.7652533054351807,5.102217528474284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.9912109375,0.0,658.2677001953125,1895.4371337890625,0.0,1909.3963623046875,0.687468945980072,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185177445411682,0.3674496710300445,0.3337777554988861,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930741548538208,0.4823843240737915,0.4593943953514099,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769643306732178,0.4570272862911224,0.3217003941535949,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.850455105304718,0.4160383641719818,0.3970288038253784,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059374809265,0.271701455116272,1.2390525341033936,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268912553787231,1.0,1.0,0.0,1.0,-3.303506374359131,3.303497552871704,8.777233233558945e-06,2.5527501106262207,0.9351325035095216,0.9351325035095216,0.0,182.6695098876953,188.0,25830.80078125,-0.0,3091.583251953125,1.0,283.1499938964844,285.38458251953125,291.50201416015625,293.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364474534988403,1.0,0.0,0.0,2.765239953994751,2.7652533054351807,5.102217528474284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.9912109375,0.0,658.2677001953125,1895.4371337890625,0.0,1909.3963623046875,0.687468945980072,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294981956482,0.3662964403629303,0.3328812718391418,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320025444031,0.4813334345817566,0.4585532546043396,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720795512199402,0.4561659693717956,0.3212105631828308,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460332751274109,0.4153581261634826,0.3965340256690979,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378829121589661,0.271237313747406,1.2376447916030884,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.2985401153564453,3.2985312938690186,8.75088881002739e-06,2.548922538757324,0.9446346163749696,0.9446346163749696,0.0,185.813705444336,191.0,26198.0078125,-0.0,3098.419189453125,1.0,283.1499938964844,285.3440246582031,291.5473022460937,293.2766418457031,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406795620918274,1.0,0.0,0.0,2.8566246032714844,2.8566389083862305,5.445022566163971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.4375,0.0,723.553955078125,1895.4371337890625,0.0,1945.374267578125,0.7095499038696289,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294981956482,0.3662964403629303,0.3328812718391418,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879320025444031,0.4813334345817566,0.4585532546043396,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720795512199402,0.4561659693717956,0.3212105631828308,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460332751274109,0.4153581261634826,0.3965340256690979,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378829121589661,0.271237313747406,1.2376447916030884,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.2985401153564453,3.2985312938690186,8.75088881002739e-06,2.548922538757324,0.9446346163749696,0.9446346163749696,0.0,185.813705444336,191.0,26198.0078125,-0.0,3098.419189453125,1.0,283.1499938964844,285.3440246582031,291.5473022460937,293.2766418457031,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406795620918274,1.0,0.0,0.0,2.8566246032714844,2.8566389083862305,5.445022566163971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.4375,0.0,723.553955078125,1895.4371337890625,0.0,1945.374267578125,0.7095499038696289,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581795692444,0.3651107251644134,0.3319564461708069,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519152641296,0.4802349507808685,0.457667589187622,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660755157471,0.4552529454231262,0.3206853866577148,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417788147926331,0.4146328568458557,0.3959967494010925,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342906594276428,0.2707447707653045,1.2361054420471191,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660334587097,1.0,1.0,0.0,1.0,-3.2932345867156982,3.2932257652282715,8.722764505364466e-06,2.5448243618011475,0.9541338086128236,0.9541338086128236,0.0,188.9310760498047,194.0,26559.03125,-0.0,3104.33544921875,1.0,283.1499938964844,285.3028564453125,291.58990478515625,293.3421630859375,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454537153244019,1.0,0.0,0.0,2.951406240463257,2.95142149925232,5.812344170408323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.9755859375,0.0,795.7836303710938,1895.4371337890625,0.0,1986.2503662109373,0.7324419021606445,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581795692444,0.3651107251644134,0.3319564461708069,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829519152641296,0.4802349507808685,0.457667589187622,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660755157471,0.4552529454231262,0.3206853866577148,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417788147926331,0.4146328568458557,0.3959967494010925,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342906594276428,0.2707447707653045,1.2361054420471191,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660334587097,1.0,1.0,0.0,1.0,-3.2932345867156982,3.2932257652282715,8.722764505364466e-06,2.5448243618011475,0.9541338086128236,0.9541338086128236,0.0,188.9310760498047,194.0,26559.03125,-0.0,3104.33544921875,1.0,283.1499938964844,285.3028564453125,291.58990478515625,293.3421630859375,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454537153244019,1.0,0.0,0.0,2.951406240463257,2.95142149925232,5.812344170408323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.9755859375,0.0,795.7836303710938,1895.4371337890625,0.0,1986.2503662109373,0.7324419021606445,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070636987686157,0.3645053803920746,0.3314853310585022,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805220127105713,0.4796678423881531,0.4572100639343261,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650719523429871,0.4547765552997589,0.3204108476638794,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397101759910583,0.4142534732818603,0.3957141041755676,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325391173362732,0.2704887092113495,1.2352960109710691,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294525265693665,1.0,1.0,0.0,1.0,-3.2904746532440186,3.290465831756592,8.708144378033467e-06,2.542689085006714,0.958848774433136,0.958848774433136,0.0,190.480712890625,194.0,26757.216796875,-0.0,3106.998779296875,1.0,283.1499938964844,285.2789001464844,291.6100769042969,293.37457275390625,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747931957244873,1.0,0.0,0.0,3.007577657699585,3.0075933933258057,6.035691058059456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.400390625,0.0,840.9892578125,1895.4371337890625,0.0,2007.586669921875,0.7432436347007751,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047437071800232,0.3638942837715149,0.3310034573078155,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781186938285828,0.4790911376476288,0.4567384719848633,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628054857254028,0.454289436340332,0.3201246559619903,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376667499542236,0.4138648808002472,0.3954184949398041,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308048009872437,0.2702274620532989,1.2344502210617063,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299265027046204,1.0,1.0,0.0,1.0,-3.287611246109009,3.287602663040161,8.692981282365508e-06,2.540471076965332,0.963631510734558,0.963631510734558,0.0,192.0307464599609,197.0,26908.171875,-0.0,3109.4326171875,1.0,283.1499938964844,285.2621459960937,291.6287841796875,293.40338134765625,293.1499938964844,293.1499938964844,283.1499938964844,22130.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503576874732971,1.0,0.0,0.0,3.047790050506592,3.0478062629699707,6.198168875926058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.06201171875,0.0,874.063720703125,1895.4371337890625,0.0,2028.5465087890625,0.7557122111320496,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001662492752075,0.3626506924629211,0.3300249576568603,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734280467033386,0.4779066443443298,0.4557697176933288,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.858390212059021,0.4532798230648041,0.3195309042930603,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336809277534485,0.4130585193634033,0.394802838563919,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696896195411682,1.2326974868774414,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454275131226,1.0,1.0,0.0,1.0,-3.281707763671875,3.281699180603028,8.661743777338415e-06,2.535891056060791,0.9731316566467284,0.9731316566467284,0.0,195.1162109375,200.0,27242.3125,-0.0,3113.813232421875,1.0,283.1499938964844,285.22247314453125,291.6643371582031,293.460205078125,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551316022872925,1.0,0.0,0.0,3.1446287631988525,3.144646167755127,6.598301069971058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.64208984375,0.0,957.75341796875,1895.4371337890625,0.0,2070.00927734375,0.7790855169296265,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001662492752075,0.3626506924629211,0.3300249576568603,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734280467033386,0.4779066443443298,0.4557697176933288,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.858390212059021,0.4532798230648041,0.3195309042930603,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336809277534485,0.4130585193634033,0.394802838563919,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274071574211121,0.2696896195411682,1.2326974868774414,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454275131226,1.0,1.0,0.0,1.0,-3.281707763671875,3.281699180603028,8.661743777338415e-06,2.535891056060791,0.9731316566467284,0.9731316566467284,0.0,195.1162109375,200.0,27242.3125,-0.0,3113.813232421875,1.0,283.1499938964844,285.22247314453125,291.6643371582031,293.460205078125,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551316022872925,1.0,0.0,0.0,3.1446287631988525,3.144646167755127,6.598301069971058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.64208984375,0.0,957.75341796875,1895.4371337890625,0.0,2070.00927734375,0.7790855169296265,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956895232200623,0.3613846898078918,0.3290254771709442,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688801527023315,0.4766866564750671,0.4547665119171142,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173338890076,0.4522291719913482,0.3189078569412231,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298083543777466,0.4122185111045837,0.3941544890403747,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355347633362,1.2308673858642578,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293047904968,1.0,1.0,0.0,1.0,-3.2755701541900635,3.275561571121216,8.629300282336771e-06,2.531119108200073,0.982640504837036,0.982640504837036,0.0,198.18814086914065,203.0,27559.302734375,-0.0,3117.583251953125,1.0,283.1499938964844,285.1841125488281,291.69708251953125,293.5130615234375,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596608996391296,1.0,0.0,0.0,3.241095781326294,3.2411141395568848,7.009339242358692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.68359375,0.0,1046.2857666015625,1895.4371337890625,0.0,2109.598876953125,0.8023634552955627,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956895232200623,0.3613846898078918,0.3290254771709442,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688801527023315,0.4766866564750671,0.4547665119171142,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173338890076,0.4522291719913482,0.3189078569412231,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298083543777466,0.4122185111045837,0.3941544890403747,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691355347633362,1.2308673858642578,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293047904968,1.0,1.0,0.0,1.0,-3.2755701541900635,3.275561571121216,8.629300282336771e-06,2.531119108200073,0.982640504837036,0.982640504837036,0.0,198.18814086914065,203.0,27559.302734375,-0.0,3117.583251953125,1.0,283.1499938964844,285.1841125488281,291.69708251953125,293.5130615234375,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596608996391296,1.0,0.0,0.0,3.241095781326294,3.2411141395568848,7.009339242358692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.68359375,0.0,1046.2857666015625,1895.4371337890625,0.0,2109.598876953125,0.8023634552955627,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913190126419067,0.3601044118404388,0.3280099034309387,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644753694534302,0.4754392802715301,0.4537343084812164,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499837517738342,0.451145738363266,0.3182595670223236,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260354995727539,0.4113520979881286,0.3934783935546875,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126187324524,0.2685711085796356,1.2289801836013794,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325844526290894,1.0,1.0,0.0,1.0,-3.2692456245422363,3.2692370414733887,8.595896360930055e-06,2.526187896728516,0.9923086762428284,0.9923086762428284,0.0,201.24647521972656,191.0,27877.9296875,-0.0,3120.847412109375,1.0,283.1499938964844,285.1483459472656,291.7298278808594,293.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633796334266663,1.0,0.0,0.0,3.336740016937256,3.336759090423584,7.429131301250891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.75732421875,0.0,1139.2720947265625,1895.4371337890625,0.0,2142.28076171875,0.825436532497406,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913190126419067,0.3601044118404388,0.3280099034309387,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644753694534302,0.4754392802715301,0.4537343084812164,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499837517738342,0.451145738363266,0.3182595670223236,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260354995727539,0.4113520979881286,0.3934783935546875,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126187324524,0.2685711085796356,1.2289801836013794,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325844526290894,1.0,1.0,0.0,1.0,-3.2692456245422363,3.2692370414733887,8.595896360930055e-06,2.526187896728516,0.9923086762428284,0.9923086762428284,0.0,201.24647521972656,191.0,27877.9296875,-0.0,3120.847412109375,1.0,283.1499938964844,285.1483459472656,291.7298278808594,293.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633796334266663,1.0,0.0,0.0,3.336740016937256,3.336759090423584,7.429131301250891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.75732421875,0.0,1139.2720947265625,1895.4371337890625,0.0,2142.28076171875,0.825436532497406,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937287092208862,0.3588590323925018,0.3267627358436584,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070073127747,0.4742032587528229,0.4524400532245636,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.852738618850708,0.4500730037689209,0.3174160420894623,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.828676700592041,0.4104954898357391,0.392539232969284,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680277228355407,1.2258986234664917,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291228532791138,1.0,1.0,0.0,1.0,-3.2603440284729004,3.2603354454040527,8.549091035092715e-06,2.519286155700684,1.0,1.0,0.0,197.59616088867188,179.0,28209.546875,-0.0,3081.13916015625,1.0,283.1499938964844,285.1162414550781,291.7706298828125,293.6224365234375,293.1499938964844,293.1499938964844,283.1499938964844,26537.58203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660745978355408,1.0,0.0,0.0,3.431058168411255,3.4310784339904785,7.855059607209114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.59326171875,0.0,1236.4017333984375,1895.4371337890625,0.0,2166.061279296875,0.848174512386322,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937287092208862,0.3588590323925018,0.3267627358436584,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673070073127747,0.4742032587528229,0.4524400532245636,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.852738618850708,0.4500730037689209,0.3174160420894623,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.828676700592041,0.4104954898357391,0.392539232969284,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.2680277228355407,1.2258986234664917,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291228532791138,1.0,1.0,0.0,1.0,-3.2603440284729004,3.2603354454040527,8.549091035092715e-06,2.519286155700684,1.0,1.0,0.0,197.59616088867188,179.0,28209.546875,-0.0,3081.13916015625,1.0,283.1499938964844,285.1162414550781,291.7706298828125,293.6224365234375,293.1499938964844,293.1499938964844,283.1499938964844,26537.58203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660745978355408,1.0,0.0,0.0,3.431058168411255,3.4310784339904785,7.855059607209114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.59326171875,0.0,1236.4017333984375,1895.4371337890625,0.0,2166.061279296875,0.848174512386322,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966974973678589,0.3582719266414642,0.3261081576347351,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706127405166626,0.4736087620258331,0.4517487585544586,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559216260910034,0.4495611488819122,0.3169624507427215,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316617012023926,0.4100898802280426,0.3920246064662933,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256844639778137,0.2677832543849945,1.2241615056991575,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265642642974854,1.0,1.0,0.0,1.0,-3.255472421646118,3.2554640769958496,8.523466931364965e-06,2.515483856201172,1.0,1.0,0.0,194.14903259277344,179.0,28393.3984375,-0.0,3051.442138671875,1.0,283.1499938964844,285.0998840332031,291.7948913574219,293.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,27336.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672215700149536,1.0,0.0,0.0,3.4825117588043213,3.482532501220703,8.092421239780379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.23779296875,0.0,1292.841064453125,1895.4371337890625,0.0,2176.205810546875,0.8579468131065369,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005293011665344,0.3577158153057098,0.3254499435424804,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748651742935181,0.4730379283428192,0.4510469734668731,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600168824195862,0.4490738213062286,0.3165013790130615,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354730010032654,0.4097066819667816,0.3914991021156311,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289531230926514,0.2675630450248718,1.2223883867263794,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236323714256287,1.0,1.0,0.0,1.0,-3.250518560409546,3.2505099773406982,8.497428098053206e-06,2.5116097927093506,1.0,1.0,0.0,190.0276031494141,167.0,28558.21484375,-0.0,3017.912353515625,1.0,283.1499938964844,285.0917358398437,291.821044921875,293.6904602050781,293.1499938964844,293.1499938964844,283.1499938964844,27863.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682539820671082,1.0,0.0,0.0,3.515967845916748,3.515989303588867,8.248654239650932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44873046875,0.0,1330.4609375,1895.4371337890625,0.0,2185.34912109375,0.8689322471618652,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103114366531372,0.3566901683807373,0.3241643607616424,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858737349510193,0.4719668328762054,0.4496582448482513,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706605434417725,0.4481699466705322,0.3155911564826965,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453242182731628,0.4090074896812439,0.3904592990875244,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373256087303162,0.2671971023082733,1.2189226150512695,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.2407896518707275,3.240781307220459,8.446365427516866e-06,2.503984212875366,1.0,1.0,0.0,180.41217041015625,155.0,28978.873046875,-0.0,2943.9345703125,1.0,283.1499938964844,285.0771484375,291.8817443847656,293.7731018066406,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705803513526917,1.0,0.0,0.0,3.594341993331909,3.5943644046783447,8.620493190392153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.65673828125,0.0,1421.4307861328125,1895.4371337890625,0.0,2205.99365234375,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103114366531372,0.3566901683807373,0.3241643607616424,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858737349510193,0.4719668328762054,0.4496582448482513,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706605434417725,0.4481699466705322,0.3155911564826965,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453242182731628,0.4090074896812439,0.3904592990875244,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373256087303162,0.2671971023082733,1.2189226150512695,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.2407896518707275,3.240781307220459,8.446365427516866e-06,2.503984212875366,1.0,1.0,0.0,180.41217041015625,155.0,28978.873046875,-0.0,2943.9345703125,1.0,283.1499938964844,285.0771484375,291.8817443847656,293.7731018066406,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705803513526917,1.0,0.0,0.0,3.594341993331909,3.5943644046783447,8.620493190392153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.65673828125,0.0,1421.4307861328125,1895.4371337890625,0.0,2205.99365234375,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220295906066895,0.3557696342468261,0.3229334056377411,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999334573745728,0.4709856510162353,0.4483108222484588,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843774199485779,0.447354257106781,0.3147107064723968,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580787181854248,0.4083935916423797,0.3894566297531128,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092214584351,0.266926646232605,1.2156789302825928,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350286483765,1.0,1.0,0.0,1.0,-3.2315235137939453,3.2315151691436768,8.397819328820333e-06,2.496699571609497,1.0,1.0,0.0,169.68405151367188,143.0,29420.24609375,-0.0,2865.21484375,1.0,283.1499938964844,285.0669250488281,291.9502258300781,293.86627197265625,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773454487323761,1.0,0.0,0.0,3.6680476665496826,3.6680710315704346,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.13818359375,0.0,1510.6802978515625,1895.4371337890625,0.0,2231.575439453125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220295906066895,0.3557696342468261,0.3229334056377411,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999334573745728,0.4709856510162353,0.4483108222484588,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843774199485779,0.447354257106781,0.3147107064723968,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580787181854248,0.4083935916423797,0.3894566297531128,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481092214584351,0.266926646232605,1.2156789302825928,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350286483765,1.0,1.0,0.0,1.0,-3.2315235137939453,3.2315151691436768,8.397819328820333e-06,2.496699571609497,1.0,1.0,0.0,169.68405151367188,143.0,29420.24609375,-0.0,2865.21484375,1.0,283.1499938964844,285.0669250488281,291.9502258300781,293.86627197265625,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773454487323761,1.0,0.0,0.0,3.6680476665496826,3.6680710315704346,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.13818359375,0.0,1510.6802978515625,1895.4371337890625,0.0,2231.575439453125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359695672988892,0.354941725730896,0.3217644393444061,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180545806884766,0.4700866341590881,0.4470176100730896,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901217520236969,0.4466173350811004,0.3138682544231415,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740102052688599,0.4078571796417236,0.3885039389133453,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353034973145,0.2667432129383087,1.2127171754837036,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.602326512336731,1.0,1.0,0.0,1.0,-3.22284197807312,3.222833633422852,8.352409167855512e-06,2.489852905273437,1.0,1.0,0.0,158.35768127441406,131.0,29883.630859375,-0.0,2784.845947265625,1.0,283.1499938964844,285.0603332519531,292.0237731933594,293.9665222167969,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767641544342041,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.47021484375,0.0,1599.183837890625,1895.4371337890625,0.0,2261.136474609375,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359695672988892,0.354941725730896,0.3217644393444061,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180545806884766,0.4700866341590881,0.4470176100730896,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901217520236969,0.4466173350811004,0.3138682544231415,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740102052688599,0.4078571796417236,0.3885039389133453,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616353034973145,0.2667432129383087,1.2127171754837036,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.602326512336731,1.0,1.0,0.0,1.0,-3.22284197807312,3.222833633422852,8.352409167855512e-06,2.489852905273437,1.0,1.0,0.0,158.35768127441406,131.0,29883.630859375,-0.0,2784.845947265625,1.0,283.1499938964844,285.0603332519531,292.0237731933594,293.9665222167969,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767641544342041,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.47021484375,0.0,1599.183837890625,1895.4371337890625,0.0,2261.136474609375,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531551361083984,0.3541960418224334,0.3206580579280853,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941323220729828,0.4692626595497131,0.4457826316356659,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231181144714355,0.4459515810012817,0.313066154718399,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936330080032349,0.4073909819126129,0.3876050412654876,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784907221794128,0.266637921333313,1.2100495100021362,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534872055054,1.0,1.0,0.0,1.0,-3.2147724628448486,3.214764356613159,8.31025590741774e-06,2.483466863632202,1.0,1.0,0.0,146.71157836914062,119.0,30368.544921875,-0.0,2704.386962890625,1.0,283.1499938964844,285.056640625,292.1014404296875,294.0724792480469,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78037029504776,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.42626953125,0.0,1687.618408203125,1895.4371337890625,0.0,2293.46533203125,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531551361083984,0.3541960418224334,0.3206580579280853,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941323220729828,0.4692626595497131,0.4457826316356659,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231181144714355,0.4459515810012817,0.313066154718399,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936330080032349,0.4073909819126129,0.3876050412654876,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784907221794128,0.266637921333313,1.2100495100021362,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534872055054,1.0,1.0,0.0,1.0,-3.2147724628448486,3.214764356613159,8.31025590741774e-06,2.483466863632202,1.0,1.0,0.0,146.71157836914062,119.0,30368.544921875,-0.0,2704.386962890625,1.0,283.1499938964844,285.056640625,292.1014404296875,294.0724792480469,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78037029504776,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.42626953125,0.0,1687.618408203125,1895.4371337890625,0.0,2293.46533203125,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.863394558429718,0.3538508415222168,0.3201292157173157,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542431235313416,0.4688765108585357,0.4451885223388672,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.936410903930664,0.4456428587436676,0.3126814663410187,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050686955451964,0.4071820080280304,0.3871771395206451,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883964776992798,0.2666119039058685,1.2088274955749512,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907822251319885,1.0,1.0,0.0,1.0,-3.210975408554077,3.2109670639038086,8.290436198876705e-06,2.4804537296295166,1.0,1.0,0.0,140.81692504882812,119.0,30637.365234375,-0.0,2664.391845703125,1.0,283.1499938964844,285.05328369140625,292.1418762207031,294.1283874511719,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822722792625427,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.8173828125,0.0,1742.6138916015625,1895.4371337890625,0.0,2310.5654296875,0.947287380695343,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749770522117615,0.3535248637199402,0.3196125030517578,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675882458686828,0.4685083627700805,0.4446065127849579,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507266879081726,0.4453510046005249,0.3123046457767486,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187561273574828,0.406989574432373,0.3867605030536651,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994077801704407,0.2666032016277313,1.2076687812805176,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868953466415405,1.0,1.0,0.0,1.0,-3.207306385040283,3.2072982788085938,8.27129406388849e-06,2.477536201477051,1.0,1.0,0.0,134.89511108398438,122.0,30873.37890625,-0.0,2624.597900390625,1.0,283.1499938964844,285.05535888671875,292.1827392578125,294.1835021972656,293.1499938964844,293.1499938964844,283.04998779296875,33786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841875553131104,1.0,0.0,0.0,3.87164306640625,3.871669054031372,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.00048828125,0.0,1776.453369140625,1895.4371337890625,0.0,2327.818359375,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885856568813324,0.3526116907596588,0.3186887800693512,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.978938639163971,0.4675418734550476,0.4435771107673645,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.963317334651947,0.4445073902606964,0.3116356134414673,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322242140769958,0.4064010679721832,0.3860772550106048,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028898239136,0.2664523720741272,1.2062777280807495,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364891052246,1.0,1.0,0.0,1.0,-3.20165753364563,3.2016491889953613,8.241737305070274e-06,2.4729933738708496,1.0,1.0,0.0,129.60928344726562,125.0,31819.201171875,-0.0,2584.438720703125,1.0,283.05206298828125,284.98931884765625,292.2881774902344,294.3548583984375,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793758749961853,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.59619140625,0.0,1851.818603515625,1895.4371337890625,0.0,2414.505859375,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
