time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886001467704773,0.3005978167057037,0.2735395431518554,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715163469314575,0.4104827642440796,0.3915819823741913,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518358230591,0.388942152261734,0.2742247581481933,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344216346740723,0.3582611978054046,0.3423874974250793,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.726229727268219,0.2322424501180648,1.0604238510131836,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407714247703552,1.0,1.0,0.0,1.0,-2.8120555877685547,2.812049150466919,6.349370778480079e-06,2.1681361198425293,0.8805506825447083,0.8805506825447083,0.0,144.67672729492188,113.0,52459.0078125,0.0,1964.034912109375,1.0,278.8425598144531,282.25537109375,293.3877258300781,296.7264709472656,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766418933868408,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410992206889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.3837890625,0.0,1567.3245849609375,1895.4371337890625,0.0,4099.46533203125,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886001467704773,0.3005978167057037,0.2735395431518554,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715163469314575,0.4104827642440796,0.3915819823741913,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518358230591,0.388942152261734,0.2742247581481933,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344216346740723,0.3582611978054046,0.3423874974250793,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.726229727268219,0.2322424501180648,1.0604238510131836,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407714247703552,1.0,1.0,0.0,1.0,-2.8120555877685547,2.812049150466919,6.349370778480079e-06,2.1681361198425293,0.8805506825447083,0.8805506825447083,0.0,144.67672729492188,113.0,52459.0078125,0.0,1964.034912109375,1.0,278.8425598144531,282.25537109375,293.3877258300781,296.7264709472656,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766418933868408,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410992206889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.3837890625,0.0,1567.3245849609375,1895.4371337890625,0.0,4099.46533203125,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056743144989014,0.2999059855937958,0.2722232639789581,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901325464248657,0.4091357290744781,0.389559805393219,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309212684631,0.3878389298915863,0.2729040384292602,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510941863059998,0.35727259516716,0.3407193720340729,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403197884559631,0.2317771911621093,1.054975986480713,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.797893047332764,2.797886848449707,6.284936262090923e-06,2.156921863555908,0.8686908483505249,0.8686908483505249,0.0,132.4885711669922,101.0,50960.91015625,0.0,1883.254638671875,1.0,279.1416320800781,282.5184020996094,293.4085388183594,296.6378173828125,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616453051567078,1.0,0.0,0.0,3.600263833999634,3.600287675857544,8.648921152598632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.5595703125,0.0,1491.6702880859375,1895.4371337890625,0.0,3967.238525390625,0.8954557776451111,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056743144989014,0.2999059855937958,0.2722232639789581,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901325464248657,0.4091357290744781,0.389559805393219,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309212684631,0.3878389298915863,0.2729040384292602,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510941863059998,0.35727259516716,0.3407193720340729,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403197884559631,0.2317771911621093,1.054975986480713,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.797893047332764,2.797886848449707,6.284936262090923e-06,2.156921863555908,0.8686908483505249,0.8686908483505249,0.0,132.4885711669922,101.0,50960.91015625,0.0,1883.254638671875,1.0,279.1416320800781,282.5184020996094,293.4085388183594,296.6378173828125,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616453051567078,1.0,0.0,0.0,3.600263833999634,3.600287675857544,8.648921152598632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.5595703125,0.0,1491.6702880859375,1895.4371337890625,0.0,3967.238525390625,0.8954557776451111,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272883296012878,0.2999189496040344,0.2716299593448639,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910746574402,0.4086010754108429,0.3883965313434601,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.899170458316803,0.3875088691711426,0.2721934616565704,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746251463890076,0.3570570349693298,0.3398626446723938,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603116631507874,0.232049360871315,1.0531071424484253,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.7916460037231445,2.791639804840088,6.256518190639326e-06,2.151928901672364,0.8599808812141418,0.8599808812141418,0.0,119.6199951171875,89.0,49544.18359375,0.0,1812.2093505859373,1.0,279.4410705566406,282.7779541015625,293.4345397949219,296.5738525390625,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948613941669464,1.0,0.0,0.0,3.542057514190674,3.5420806407928467,8.371523563255323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.0146484375,0.0,1427.46240234375,1895.4371337890625,0.0,3850.466796875,0.8823426365852356,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272883296012878,0.2999189496040344,0.2716299593448639,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910746574402,0.4086010754108429,0.3883965313434601,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.899170458316803,0.3875088691711426,0.2721934616565704,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746251463890076,0.3570570349693298,0.3398626446723938,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603116631507874,0.232049360871315,1.0531071424484253,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.7916460037231445,2.791639804840088,6.256518190639326e-06,2.151928901672364,0.8599808812141418,0.8599808812141418,0.0,119.6199951171875,89.0,49544.18359375,0.0,1812.2093505859373,1.0,279.4410705566406,282.7779541015625,293.4345397949219,296.5738525390625,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948613941669464,1.0,0.0,0.0,3.542057514190674,3.5420806407928467,8.371523563255323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.0146484375,0.0,1427.46240234375,1895.4371337890625,0.0,3850.466796875,0.8823426365852356,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398948907852173,0.3000634610652923,0.2714571058750152,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.933630645275116,0.4085053503513336,0.3879821598529815,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.914887309074402,0.3875019550323486,0.2719495296478271,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891443014144897,0.3571148514747619,0.3395975232124328,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728424072265625,0.2323544770479202,1.052988886833191,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3258056640625,1.0,0.517719566822052,1.0,1.0,0.0,1.0,-2.790184497833252,2.790178298950196,6.249850230233278e-06,2.150747537612915,0.857271134853363,0.857271134853363,0.0,113.1819305419922,89.0,48393.7109375,0.0,1779.3277587890625,1.0,279.6954040527344,282.9615173339844,293.4222412109375,296.44219970703125,293.1499938964844,293.1499938964844,279.75,37363.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940683901309967,1.0,0.0,0.0,3.516977310180664,3.517000198364258,8.253391001744603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.572265625,0.0,1399.9808349609375,1895.4371337890625,0.0,3778.661865234375,0.8766960501670837,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.854935884475708,0.300327330827713,0.2714336216449737,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531682133674622,0.4085429608821869,0.3877335488796234,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.934622049331665,0.3876245617866516,0.2718291580677032,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062329530715942,0.357298195362091,0.3394853174686432,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877283692359924,0.2327765375375747,1.0534944534301758,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134694576263428,1.0,1.0,0.0,1.0,-2.7901835441589355,2.790177345275879,6.2497488215740304e-06,2.150701999664306,0.854270339012146,0.854270339012146,0.0,106.67979431152344,77.0,48172.85546875,0.0,1748.3939208984375,1.0,279.7406616210937,283.0287170410156,293.4494934082031,296.5058898925781,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370916485786438,1.0,0.0,0.0,3.495548963546753,3.4955718517303467,8.153124895216024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.0869140625,0.0,1376.7244873046875,1895.4371337890625,0.0,3745.966796875,0.8717876076698303,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939944505691528,0.3009897470474243,0.2714915871620178,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930900931358336,0.4087957441806793,0.3873959481716156,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641929626464,0.3880305886268616,0.2716895341873169,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529573917388916,0.3578356504440307,0.3394190073013305,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236469626426697,0.2337985932826995,1.055356502532959,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.7918355464935303,2.7918291091918945,6.25705888523953e-06,2.151932954788208,0.851381778717041,0.851381778717041,0.0,93.85647583007812,95.0,46826.6171875,0.0,1689.8636474609375,1.0,280.0401611328125,283.2677307128906,293.4507751464844,296.4268798828125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264951348304749,1.0,0.0,0.0,3.462116003036499,3.4621384143829346,7.997910529411456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.1416015625,0.0,1340.15283203125,1895.4371337890625,0.0,3648.974365234375,0.8641080856323242,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939944505691528,0.3009897470474243,0.2714915871620178,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930900931358336,0.4087957441806793,0.3873959481716156,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641929626464,0.3880305886268616,0.2716895341873169,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529573917388916,0.3578356504440307,0.3394190073013305,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236469626426697,0.2337985932826995,1.055356502532959,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.7918355464935303,2.7918291091918945,6.25705888523953e-06,2.151932954788208,0.851381778717041,0.851381778717041,0.0,93.85647583007812,95.0,46826.6171875,0.0,1689.8636474609375,1.0,280.0401611328125,283.2677307128906,293.4507751464844,296.4268798828125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264951348304749,1.0,0.0,0.0,3.462116003036499,3.4621384143829346,7.997910529411456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.1416015625,0.0,1340.15283203125,1895.4371337890625,0.0,3648.974365234375,0.8641080856323242,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987647891044617,0.3017880916595459,0.2721434533596039,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965724349021912,0.4092477262020111,0.3877381384372711,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830181002616882,0.3886130154132843,0.2720370888710022,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580440521240234,0.3585560321807861,0.3400178551673889,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282191157341003,0.2349946051836013,1.060351014137268,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.8001625537872314,2.800156354904175,6.294345894275466e-06,2.1583080291748047,0.8511966466903687,0.8511966466903687,0.0,93.06434631347656,113.0,45533.13671875,0.0,1698.60107421875,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3367919921875,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164888262748718,1.0,0.0,0.0,3.4422943592071533,3.4423165321350098,7.906591577011568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.0703125,0.0,1317.6832275390625,1895.4371337890625,0.0,3556.720458984375,0.8594322800636292,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987647891044617,0.3017880916595459,0.2721434533596039,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965724349021912,0.4092477262020111,0.3877381384372711,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830181002616882,0.3886130154132843,0.2720370888710022,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580440521240234,0.3585560321807861,0.3400178551673889,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282191157341003,0.2349946051836013,1.060351014137268,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.8001625537872314,2.800156354904175,6.294345894275466e-06,2.1583080291748047,0.8511966466903687,0.8511966466903687,0.0,93.06434631347656,113.0,45533.13671875,0.0,1698.60107421875,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3367919921875,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164888262748718,1.0,0.0,0.0,3.4422943592071533,3.4423165321350098,7.906591577011568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.0703125,0.0,1317.6832275390625,1895.4371337890625,0.0,3556.720458984375,0.8594322800636292,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.876908004283905,0.3024353981018066,0.2730310261249542,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504598617554,0.4096106290817261,0.3883905410766601,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603314399719238,0.3890904486179352,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932377278804779,0.3591739535331726,0.3409148156642914,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102863430976868,0.236057698726654,1.06665301322937,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131206512451172,1.0,1.0,0.0,1.0,-2.81134295463562,2.8113365173339844,6.34491334494669e-06,2.16701889038086,0.8535688519477844,0.8535688519477844,0.0,100.19854736328124,131.0,44256.8828125,-0.0,1749.694580078125,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.236572265625,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068585634231568,1.0,0.0,0.0,3.436044216156006,3.436066150665283,7.877905545683461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.26513671875,0.0,1308.9256591796875,1895.4371337890625,0.0,3467.42724609375,0.8577620983123779,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.876908004283905,0.3024353981018066,0.2730310261249542,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504598617554,0.4096106290817261,0.3883905410766601,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603314399719238,0.3890904486179352,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932377278804779,0.3591739535331726,0.3409148156642914,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102863430976868,0.236057698726654,1.06665301322937,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131206512451172,1.0,1.0,0.0,1.0,-2.81134295463562,2.8113365173339844,6.34491334494669e-06,2.16701889038086,0.8535688519477844,0.8535688519477844,0.0,100.19854736328124,131.0,44256.8828125,-0.0,1749.694580078125,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.236572265625,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068585634231568,1.0,0.0,0.0,3.436044216156006,3.436066150665283,7.877905545683461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.26513671875,0.0,1308.9256591796875,1895.4371337890625,0.0,3467.42724609375,0.8577620983123779,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472631573677063,0.3028590977191925,0.2738815546035766,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.4097825288772583,0.3890423476696014,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230498671531676,0.3893689513206482,0.2731576561927795,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968290686607361,0.359580397605896,0.341792494058609,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826526761054993,0.2368554174900055,1.0726388692855835,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224740505218506,1.0,1.0,0.0,1.0,-2.8220670223236084,2.8220605850219727,6.393692729034228e-06,2.1754133701324463,0.858306348323822,0.858306348323822,0.0,112.10609436035156,149.0,42968.234375,-0.0,1823.4442138671875,1.0,280.93975830078125,283.9198303222656,293.37969970703125,296.1255798339844,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972135186195374,1.0,0.0,0.0,3.442650079727173,3.44267201423645,7.908225825303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.21875,0.0,1313.10986328125,1895.4371337890625,0.0,3377.5966796875,0.8589567542076111,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472631573677063,0.3028590977191925,0.2738815546035766,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.4097825288772583,0.3890423476696014,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230498671531676,0.3893689513206482,0.2731576561927795,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968290686607361,0.359580397605896,0.341792494058609,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826526761054993,0.2368554174900055,1.0726388692855835,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224740505218506,1.0,1.0,0.0,1.0,-2.8220670223236084,2.8220605850219727,6.393692729034228e-06,2.1754133701324463,0.858306348323822,0.858306348323822,0.0,112.10609436035156,149.0,42968.234375,-0.0,1823.4442138671875,1.0,280.93975830078125,283.9198303222656,293.37969970703125,296.1255798339844,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972135186195374,1.0,0.0,0.0,3.442650079727173,3.44267201423645,7.908225825303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.21875,0.0,1313.10986328125,1895.4371337890625,0.0,3377.5966796875,0.8589567542076111,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330339193344116,0.3030006885528564,0.2742634117603302,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217159152030944,0.4098062813282013,0.3893341422080993,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044767022132874,0.389443427324295,0.2734067738056183,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804169297218323,0.3597162067890167,0.3421944081783294,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688436508178711,0.2371705621480941,1.0754101276397705,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277783274650574,1.0,1.0,0.0,1.0,-2.826990365982056,2.82698392868042,6.416184987756424e-06,2.179283380508423,0.8619971871376038,0.8619971871376038,0.0,119.23651885986328,149.0,41854.671875,-0.0,1865.50634765625,1.0,281.19287109375,284.0726623535156,293.3365783691406,295.9701843261719,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902210593223572,1.0,0.0,0.0,3.45022201538086,3.450244188308716,7.943051514303079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.76171875,0.0,1319.4627685546875,1895.4371337890625,0.0,3312.275146484375,0.8605393171310425,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199312686920166,0.3031625747680664,0.2747111618518829,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041043519973756,0.4098503291606903,0.3896901607513428,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886138200759888,0.3895403146743774,0.2737085223197937,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653446435928345,0.3598643839359283,0.3426481783390045,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562555074691772,0.2374765425920486,1.0782724618911743,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333725810050964,1.0,1.0,0.0,1.0,-2.8323044776916504,2.832298040390014,6.440492143156007e-06,2.1834535598754883,0.8652637004852295,0.8652637004852295,0.0,126.81364440917967,167.0,41661.86328125,-0.0,1910.4932861328125,1.0,281.239990234375,284.11474609375,293.336181640625,296.00445556640625,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873361349105835,1.0,0.0,0.0,3.461066961288452,3.4610891342163086,7.993064627953572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.84619140625,0.0,1329.35107421875,1895.4371337890625,0.0,3285.28662109375,0.8627989888191223,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945135235786438,0.3033968508243561,0.2755323648452759,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748557567596436,0.409861296415329,0.390341192483902,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.3896525800228119,0.2742602229118347,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675187110901,0.3600752055644989,0.3434911072254181,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343716621398926,0.2379772663116455,1.083622932434082,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.545046865940094,1.0,1.0,0.0,1.0,-2.842181444168091,2.842175006866455,6.485863195848651e-06,2.191237211227417,0.874321699142456,0.874321699142456,0.0,143.1501922607422,170.0,40334.39453125,-0.0,2005.468505859375,1.0,281.5401306152344,284.3006896972656,293.28485107421875,295.8740234375,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771057724952698,1.0,0.0,0.0,3.490065574645996,3.490087985992432,8.127565251925262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.8154296875,0.0,1356.7626953125,1895.4371337890625,0.0,3189.45166015625,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945135235786438,0.3033968508243561,0.2755323648452759,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748557567596436,0.409861296415329,0.390341192483902,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.3896525800228119,0.2742602229118347,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675187110901,0.3600752055644989,0.3434911072254181,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343716621398926,0.2379772663116455,1.083622932434082,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.545046865940094,1.0,1.0,0.0,1.0,-2.842181444168091,2.842175006866455,6.485863195848651e-06,2.191237211227417,0.874321699142456,0.874321699142456,0.0,143.1501922607422,170.0,40334.39453125,-0.0,2005.468505859375,1.0,281.5401306152344,284.3006896972656,293.28485107421875,295.8740234375,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771057724952698,1.0,0.0,0.0,3.490065574645996,3.490087985992432,8.127565251925262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.8154296875,0.0,1356.7626953125,1895.4371337890625,0.0,3189.45166015625,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798162698745728,0.3036086559295654,0.2761254608631134,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743639945984,0.4098522365093231,0.3907583951950073,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897439539432525,0.2746383845806122,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223066329956,0.3602525293827057,0.3440864384174347,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224412560462952,0.2384044677019119,1.0876119136810305,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493638038635254,2.8493573665618896,6.519160251627909e-06,2.1969895362854004,0.8853644132614136,0.8853644132614136,0.0,154.21595764160156,158.0,38959.953125,-0.0,2070.9833984375,1.0,281.8404846191406,284.4786682128906,293.22576904296875,295.73370361328125,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663547039031982,1.0,0.0,0.0,3.5282881259918213,3.528311014175415,8.306564041049569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9765625,0.0,1394.446044921875,1895.4371337890625,0.0,3088.614013671875,0.877360463142395,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798162698745728,0.3036086559295654,0.2761254608631134,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743639945984,0.4098522365093231,0.3907583951950073,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897439539432525,0.2746383845806122,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223066329956,0.3602525293827057,0.3440864384174347,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224412560462952,0.2384044677019119,1.0876119136810305,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493638038635254,2.8493573665618896,6.519160251627909e-06,2.1969895362854004,0.8853644132614136,0.8853644132614136,0.0,154.21595764160156,158.0,38959.953125,-0.0,2070.9833984375,1.0,281.8404846191406,284.4786682128906,293.22576904296875,295.73370361328125,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663547039031982,1.0,0.0,0.0,3.5282881259918213,3.528311014175415,8.306564041049569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9765625,0.0,1394.446044921875,1895.4371337890625,0.0,3088.614013671875,0.877360463142395,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784176468849182,0.3038720786571502,0.2763915061950683,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570645451545715,0.4098788201808929,0.3908203542232513,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533992767334,0.3898696303367615,0.2747528851032257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233963847160339,0.3604585230350494,0.3443187475204468,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214704155921936,0.2388273775577545,1.089720368385315,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425211906433,1.0,1.0,0.0,1.0,-2.8527135848999023,2.8527069091796875,6.534990461659618e-06,2.1997950077056885,0.8982799649238586,0.8982799649238586,0.0,155.61610412597656,146.0,37524.5078125,-0.0,2083.3525390625,1.0,282.140869140625,284.64971923828125,293.1592102050781,295.5824584960937,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548317551612854,1.0,0.0,0.0,3.5742297172546387,3.5742526054382324,8.524289683009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.4541015625,0.0,1441.4024658203125,1895.4371337890625,0.0,2980.54541015625,0.8874651789665222,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784176468849182,0.3038720786571502,0.2763915061950683,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570645451545715,0.4098788201808929,0.3908203542232513,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533992767334,0.3898696303367615,0.2747528851032257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233963847160339,0.3604585230350494,0.3443187475204468,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214704155921936,0.2388273775577545,1.089720368385315,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425211906433,1.0,1.0,0.0,1.0,-2.8527135848999023,2.8527069091796875,6.534990461659618e-06,2.1997950077056885,0.8982799649238586,0.8982799649238586,0.0,155.61610412597656,146.0,37524.5078125,-0.0,2083.3525390625,1.0,282.140869140625,284.64971923828125,293.1592102050781,295.5824584960937,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548317551612854,1.0,0.0,0.0,3.5742297172546387,3.5742526054382324,8.524289683009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.4541015625,0.0,1441.4024658203125,1895.4371337890625,0.0,2980.54541015625,0.8874651789665222,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845405340194702,0.3042353987693786,0.2765246331691742,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648157119751,0.4099827408790588,0.3907214701175689,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118187904358,0.3900745511054992,0.2747501134872436,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.829216480255127,0.3607337474822998,0.3443832099437713,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.726777195930481,0.2392983436584472,1.0909262895584106,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225228309631,1.0,1.0,0.0,1.0,-2.8542795181274414,2.8542728424072266,6.542601113324054e-06,2.2011983394622803,0.9130139350891112,0.9130139350891112,0.0,151.20497131347656,134.0,36040.75,-0.0,2064.488525390625,1.0,282.4413452148437,284.816650390625,293.0857849121094,295.4209899902344,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423067331314087,1.0,0.0,0.0,3.62637996673584,3.626403331756592,8.774853768045432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.146484375,0.0,1496.58447265625,1895.4371337890625,0.0,2863.274169921875,0.8990141749382019,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845405340194702,0.3042353987693786,0.2765246331691742,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648157119751,0.4099827408790588,0.3907214701175689,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118187904358,0.3900745511054992,0.2747501134872436,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.829216480255127,0.3607337474822998,0.3443832099437713,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.726777195930481,0.2392983436584472,1.0909262895584106,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225228309631,1.0,1.0,0.0,1.0,-2.8542795181274414,2.8542728424072266,6.542601113324054e-06,2.2011983394622803,0.9130139350891112,0.9130139350891112,0.0,151.20497131347656,134.0,36040.75,-0.0,2064.488525390625,1.0,282.4413452148437,284.816650390625,293.0857849121094,295.4209899902344,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423067331314087,1.0,0.0,0.0,3.62637996673584,3.626403331756592,8.774853768045432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.146484375,0.0,1496.58447265625,1895.4371337890625,0.0,2863.274169921875,0.8990141749382019,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891020178794861,0.3039432764053345,0.276410847902298,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681972026824951,0.409604012966156,0.3904939591884613,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542428612709045,0.389701247215271,0.2746041119098663,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336012959480286,0.3604880571365356,0.3442528545856476,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306761145591736,0.2392707467079162,1.0909490585327148,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.548375129699707,1.0,1.0,0.0,1.0,-2.853571653366089,2.853565216064453,6.539746209455188e-06,2.2008280754089355,0.9173597693443298,0.9173597693443298,0.0,147.8672332763672,134.0,37016.578125,-0.0,2047.0684814453125,1.0,282.1988220214844,284.6432189941406,293.1383972167969,295.6176147460937,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508846163749695,1.0,0.0,0.0,3.651123046875,3.651146650314331,8.895005407794088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.2294921875,0.0,1524.4847412109375,1895.4371337890625,0.0,2943.556884765625,0.9045634269714355,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931820154190063,0.3030974268913269,0.2757400572299957,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727277517318726,0.4087000787258148,0.3897275030612945,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585417866706848,0.3887748718261719,0.2740278244018554,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376944661140442,0.3597626686096191,0.3436370193958282,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342807650566101,0.2388802021741867,1.0893146991729736,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.545506477355957,1.0,1.0,0.0,1.0,-2.8484551906585693,2.8484487533569336,6.516695975733455e-06,2.197053909301758,0.9217429757118224,0.9217429757118224,0.0,144.45330810546875,122.0,36993.109375,-0.0,2022.0426025390625,1.0,282.1576538085937,284.5711669921875,293.1141357421875,295.57257080078125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573899269104004,1.0,0.0,0.0,3.6730387210845934,3.673062562942505,9.002109209177434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.5654296875,0.0,1549.732421875,1895.4371337890625,0.0,3004.528564453125,0.9095701575279236,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096617698669,0.3004612922668457,0.2734022438526153,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058986604213714,0.3871358036994934,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408959388733,0.3859290182590484,0.2720804214477539,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462490439414978,0.3573803305625915,0.3414190113544464,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416398525238037,0.2373260408639907,1.08225417137146,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.8290493488311768,2.829042911529541,6.428748747566715e-06,2.182333469390869,0.9267409443855286,0.9267409443855286,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.355224609375,1.0,281.8578796386719,284.30157470703125,293.05181884765625,295.5853881835937,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750403523445129,1.0,0.0,0.0,3.7090115547180176,3.709036111831665,9.17930265131872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.89501953125,0.0,1592.655517578125,1895.4371337890625,0.0,3170.0849609375,0.9178256988525392,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096617698669,0.3004612922668457,0.2734022438526153,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058986604213714,0.3871358036994934,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408959388733,0.3859290182590484,0.2720804214477539,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462490439414978,0.3573803305625915,0.3414190113544464,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416398525238037,0.2373260408639907,1.08225417137146,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.8290493488311768,2.829042911529541,6.428748747566715e-06,2.182333469390869,0.9267409443855286,0.9267409443855286,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.355224609375,1.0,281.8578796386719,284.30157470703125,293.05181884765625,295.5853881835937,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750403523445129,1.0,0.0,0.0,3.7090115547180176,3.709036111831665,9.17930265131872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.89501953125,0.0,1592.655517578125,1895.4371337890625,0.0,3170.0849609375,0.9178256988525392,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107036352157593,0.2970945835113525,0.270253986120224,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933248519897461,0.4022371470928192,0.3835833072662353,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781285881996155,0.3822631239891052,0.2694441080093384,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562853932380676,0.3541722595691681,0.3382837176322937,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500495910644531,0.2350321114063263,1.071363925933838,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.800977230072021,2.800971031188965,6.302163910731906e-06,2.1608457565307617,0.92814701795578,0.92814701795578,0.0,128.59629821777344,98.0,38494.359375,-0.0,1869.5010986328125,1.0,281.5576477050781,284.0286865234375,292.9555969238281,295.5375671386719,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892723917961121,1.0,0.0,0.0,3.733072519302368,3.7330973148345934,9.298784107159008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.0400390625,0.0,1622.81787109375,1895.4371337890625,0.0,3303.402587890625,0.9234382510185242,1.0,0.0,3.0,1.0,0.0
