time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107036352157593,0.2970945835113525,0.270253986120224,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933248519897461,0.4022371470928192,0.3835833072662353,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781285881996155,0.3822631239891052,0.2694441080093384,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562853932380676,0.3541722595691681,0.3382837176322937,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500495910644531,0.2350321114063263,1.071363925933838,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.800977230072021,2.800971031188965,6.302163910731906e-06,2.1608457565307617,0.92814701795578,0.92814701795578,0.0,128.59629821777344,98.0,38494.359375,-0.0,1869.5010986328125,1.0,281.5576477050781,284.0286865234375,292.9555969238281,295.5375671386719,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892723917961121,1.0,0.0,0.0,3.733072519302368,3.7330973148345934,9.298784107159008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.0400390625,0.0,1622.81787109375,1895.4371337890625,0.0,3303.402587890625,0.9234382510185242,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215278387069702,0.2933249175548553,0.266664981842041,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.398050308227539,0.3794481158256531,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913295865058899,0.3781083822250366,0.2664056420326233,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688565492630005,0.3504573106765747,0.3345835506916046,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604599595069885,0.2322601675987243,1.0579590797424316,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186289548873901,1.0,1.0,0.0,1.0,-2.767489194869995,2.7674832344055176,6.152640253276331e-06,2.135136842727661,0.9259608387947084,0.9259608387947084,0.0,119.36865997314452,86.0,39037.8359375,-0.0,1774.012939453125,1.0,281.25750732421875,283.75555419921875,292.8543395996094,295.4708251953125,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003673791885376,1.0,0.0,0.0,3.7444677352905273,3.744492530822754,9.355639463137776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.8984375,0.0,1638.6915283203125,1895.4371337890625,0.0,3407.008544921875,0.9262208938598632,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215278387069702,0.2933249175548553,0.266664981842041,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.398050308227539,0.3794481158256531,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913295865058899,0.3781083822250366,0.2664056420326233,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688565492630005,0.3504573106765747,0.3345835506916046,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604599595069885,0.2322601675987243,1.0579590797424316,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186289548873901,1.0,1.0,0.0,1.0,-2.767489194869995,2.7674832344055176,6.152640253276331e-06,2.135136842727661,0.9259608387947084,0.9259608387947084,0.0,119.36865997314452,86.0,39037.8359375,-0.0,1774.012939453125,1.0,281.25750732421875,283.75555419921875,292.8543395996094,295.4708251953125,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003673791885376,1.0,0.0,0.0,3.7444677352905273,3.744492530822754,9.355639463137776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.8984375,0.0,1638.6915283203125,1895.4371337890625,0.0,3407.008544921875,0.9262208938598632,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348096013069153,0.2892947494983673,0.2627978920936584,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925961136817932,0.393504798412323,0.3749227821826935,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080738425254822,0.3736186027526855,0.2630965113639831,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848696351051331,0.3464004099369049,0.3305095434188843,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287282943726,0.2291682362556457,1.0428706407546997,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530342102051,1.0,1.0,0.0,1.0,-2.730400323867798,2.7303943634033203,5.989056717226049e-06,2.1066274642944336,0.9201949834823608,0.9201949834823608,0.0,109.50191497802734,74.0,39464.84375,-0.0,1672.387939453125,1.0,280.9574584960937,283.4838562011719,292.7543334960937,295.3973388671875,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909416913986206,1.0,0.0,0.0,3.7425363063812256,3.742561101913452,9.345989724351966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.5830078125,0.0,1639.20751953125,1895.4371337890625,0.0,3491.191650390625,0.9260233640670776,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348096013069153,0.2892947494983673,0.2627978920936584,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.925961136817932,0.393504798412323,0.3749227821826935,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080738425254822,0.3736186027526855,0.2630965113639831,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848696351051331,0.3464004099369049,0.3305095434188843,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737287282943726,0.2291682362556457,1.0428706407546997,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530342102051,1.0,1.0,0.0,1.0,-2.730400323867798,2.7303943634033203,5.989056717226049e-06,2.1066274642944336,0.9201949834823608,0.9201949834823608,0.0,109.50191497802734,74.0,39464.84375,-0.0,1672.387939453125,1.0,280.9574584960937,283.4838562011719,292.7543334960937,295.3973388671875,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909416913986206,1.0,0.0,0.0,3.7425363063812256,3.742561101913452,9.345989724351966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.5830078125,0.0,1639.20751953125,1895.4371337890625,0.0,3491.191650390625,0.9260233640670776,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429694771766663,0.2872260808944702,0.2608248889446258,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.937616527080536,0.3911463022232055,0.3725836873054504,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190800189971924,0.3712966740131378,0.2613940834999084,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946481943130493,0.3442897796630859,0.3283968269824981,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818872928619385,0.2275471836328506,1.0349596738815308,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011094808578491,1.0,1.0,0.0,1.0,-2.711127281188965,2.711121320724488,5.904901172471e-06,2.091802835464477,0.91542249917984,0.91542249917984,0.0,104.34825897216795,74.0,40123.0859375,-0.0,1620.465087890625,1.0,280.6988830566406,283.28692626953125,292.7290954589844,295.46002197265625,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157100319862366,1.0,0.0,0.0,3.7364964485168457,3.7365214824676514,9.315849069935213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.46533203125,0.0,1633.708984375,1895.4371337890625,0.0,3549.5166015625,0.9247670769691468,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520380854606628,0.2850774824619293,0.2587355971336365,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500163197517396,0.3886919319629669,0.3701130151748657,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315041899681092,0.3688812553882599,0.2595916986465454,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.905401885509491,0.342089831829071,0.3261642456054687,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908722758293152,0.225853145122528,1.0266183614730835,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948628842830658,1.0,1.0,0.0,1.0,-2.6907758712768555,2.690769910812378,5.816682914883131e-06,2.076148509979248,0.9108794927597046,0.9108794927597046,0.0,99.1845245361328,62.0,39784.2734375,-0.0,1567.659912109375,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3182678222656,293.1499938964844,293.1499938964844,280.3500061035156,36467.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171139001846312,1.0,0.0,0.0,3.726391315460205,3.726416110992432,9.26552843338868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.9921875,0.0,1623.399658203125,1895.4371337890625,0.0,3562.50048828125,0.9226561188697816,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754727244377136,0.2807199656963348,0.254526823759079,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775829911231996,0.3836691677570343,0.365081787109375,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.961085319519043,0.3639506995677948,0.2559352517127991,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349296689033508,0.3375817835330963,0.3216094374656677,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130082488059998,0.222377061843872,1.009529948234558,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048047065735,1.0,1.0,0.0,1.0,-2.649271249771118,2.64926552772522,5.638799393636873e-06,2.0442090034484863,0.8980709314346313,0.8980709314346313,0.0,88.56364440917969,65.0,39999.62890625,-0.0,1461.867919921875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2325744628906,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923732042312622,1.0,0.0,0.0,3.6947340965271,3.694758653640747,9.108768495025288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.7958984375,0.0,1590.2276611328125,1895.4371337890625,0.0,3623.5595703125,0.9158465266227722,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754727244377136,0.2807199656963348,0.254526823759079,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775829911231996,0.3836691677570343,0.365081787109375,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.961085319519043,0.3639506995677948,0.2559352517127991,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349296689033508,0.3375817835330963,0.3216094374656677,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130082488059998,0.222377061843872,1.009529948234558,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048047065735,1.0,1.0,0.0,1.0,-2.649271249771118,2.64926552772522,5.638799393636873e-06,2.0442090034484863,0.8980709314346313,0.8980709314346313,0.0,88.56364440917969,65.0,39999.62890625,-0.0,1461.867919921875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2325744628906,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923732042312622,1.0,0.0,0.0,3.6947340965271,3.694758653640747,9.108768495025288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.7958984375,0.0,1590.2276611328125,1895.4371337890625,0.0,3623.5595703125,0.9158465266227722,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896839618682861,0.2777426242828369,0.2512542605400085,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911781549453736,0.3798832595348358,0.3609146177768707,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764935374259948,0.3603749275207519,0.2529793977737427,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521560072898864,0.3341756463050842,0.3178381621837616,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248631954193115,0.2196801602840423,0.9952499270439148,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605550765991,1.0,1.0,0.0,1.0,-2.6150739192962646,2.6150684356689453,5.494016022566939e-06,2.0177485942840576,0.8888112306594849,0.8888112306594849,0.0,82.58682250976562,83.0,37930.15234375,-0.0,1389.39306640625,1.0,280.6423645019531,283.1194763183594,292.3617248535156,294.84381103515625,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039485454559326,1.0,0.0,0.0,3.65804123878479,3.6580655574798575,8.928747092795675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.9599609375,0.0,1549.5845947265625,1895.4371337890625,0.0,3440.362060546875,0.9077333807945251,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896839618682861,0.2777426242828369,0.2512542605400085,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911781549453736,0.3798832595348358,0.3609146177768707,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764935374259948,0.3603749275207519,0.2529793977737427,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521560072898864,0.3341756463050842,0.3178381621837616,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248631954193115,0.2196801602840423,0.9952499270439148,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605550765991,1.0,1.0,0.0,1.0,-2.6150739192962646,2.6150684356689453,5.494016022566939e-06,2.0177485942840576,0.8888112306594849,0.8888112306594849,0.0,82.58682250976562,83.0,37930.15234375,-0.0,1389.39306640625,1.0,280.6423645019531,283.1194763183594,292.3617248535156,294.84381103515625,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039485454559326,1.0,0.0,0.0,3.65804123878479,3.6580655574798575,8.928747092795675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.9599609375,0.0,1549.5845947265625,1895.4371337890625,0.0,3440.362060546875,0.9077333807945251,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766114115715027,0.2759837210178375,0.2495808005332946,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790683388710022,0.3773534893989563,0.3584110140800476,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907872200012,0.3580702245235443,0.2512892782688141,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.936607301235199,0.3319260478019714,0.3156126141548157,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132427930831909,0.2179164737462997,0.9870026707649232,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994071483612,1.0,1.0,0.0,1.0,-2.595428466796875,2.595422983169556,5.411839538282948e-06,2.002619743347168,0.8794770240783691,0.8794770240783691,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3587646484375,1.0,280.9416809082031,283.3160400390625,292.2429504394531,294.5828857421875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880638599395752,1.0,0.0,0.0,3.6180830001831055,3.6181070804595934,8.734747893868189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.958984375,0.0,1505.918701171875,1895.4371337890625,0.0,3222.564697265625,0.898880660533905,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766114115715027,0.2759837210178375,0.2495808005332946,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790683388710022,0.3773534893989563,0.3584110140800476,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907872200012,0.3580702245235443,0.2512892782688141,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.936607301235199,0.3319260478019714,0.3156126141548157,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132427930831909,0.2179164737462997,0.9870026707649232,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994071483612,1.0,1.0,0.0,1.0,-2.595428466796875,2.595422983169556,5.411839538282948e-06,2.002619743347168,0.8794770240783691,0.8794770240783691,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3587646484375,1.0,280.9416809082031,283.3160400390625,292.2429504394531,294.5828857421875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880638599395752,1.0,0.0,0.0,3.6180830001831055,3.6181070804595934,8.734747893868189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.958984375,0.0,1505.918701171875,1895.4371337890625,0.0,3222.564697265625,0.898880660533905,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490621447563171,0.2747153341770172,0.248668760061264,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.947280764579773,0.3754245638847351,0.356806993484497,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.92865788936615,0.3563233315944671,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027414321899414,0.3302265107631683,0.3142341375350952,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867685556411743,0.2166517227888107,0.9824195504188538,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752059459686,1.0,1.0,0.0,1.0,-2.5839738845825195,2.5839684009552,5.364443495636806e-06,1.9939143657684328,0.8705834746360779,0.8705834746360779,0.0,92.58887481689452,119.0,34106.87890625,-0.0,1392.9974365234375,1.0,281.2413330078125,283.51812744140625,292.14862060546875,294.3681030273437,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585960865020752,1.0,0.0,0.0,3.576539993286133,3.5765633583068848,8.535312758795044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.21435546875,0.0,1461.1302490234375,1895.4371337890625,0.0,3015.8388671875,0.8896573185920715,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490621447563171,0.2747153341770172,0.248668760061264,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.947280764579773,0.3754245638847351,0.356806993484497,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.92865788936615,0.3563233315944671,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027414321899414,0.3302265107631683,0.3142341375350952,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867685556411743,0.2166517227888107,0.9824195504188538,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752059459686,1.0,1.0,0.0,1.0,-2.5839738845825195,2.5839684009552,5.364443495636806e-06,1.9939143657684328,0.8705834746360779,0.8705834746360779,0.0,92.58887481689452,119.0,34106.87890625,-0.0,1392.9974365234375,1.0,281.2413330078125,283.51812744140625,292.14862060546875,294.3681030273437,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585960865020752,1.0,0.0,0.0,3.576539993286133,3.5765633583068848,8.535312758795044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.21435546875,0.0,1461.1302490234375,1895.4371337890625,0.0,3015.8388671875,0.8896573185920715,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342425227165222,0.2741546630859375,0.248334527015686,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270871877670288,0.3745645582675934,0.3561696708202362,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089561104774476,0.3555411398410797,0.2498215734958648,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855440616607666,0.3294693529605865,0.3136986196041107,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719404101371765,0.2161129415035247,0.9808781147003174,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805512726306915,1.0,1.0,0.0,1.0,-2.5798087120056152,2.579803466796875,5.347334990801755e-06,1.9907854795455933,0.86680006980896,0.86680006980896,0.0,98.01399993896484,119.0,32738.166015625,-0.0,1411.4293212890625,1.0,281.4964294433594,283.6780700683594,292.07684326171875,294.16845703125,293.1499938964844,293.1499938964844,281.54998779296875,37110.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456807732582092,1.0,0.0,0.0,3.5552382469177246,3.555261611938477,8.433943889940565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.009765625,0.0,1438.3697509765625,1895.4371337890625,0.0,2894.83349609375,0.8849573731422424,1.0,0.0,3.0,1.0,0.0
12332160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200664520263672,0.2736792862415313,0.2481385618448257,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.907638132572174,0.3737984299659729,0.355682909488678,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915835618972778,0.3548536002635956,0.249518796801567,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690282106399536,0.3287966251373291,0.3132996261119842,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578814625740051,0.2156480103731155,0.9798842668533324,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845494329929352,1.0,1.0,0.0,1.0,-2.5769495964050293,2.57694411277771,5.335656169336289e-06,1.988662600517273,0.8621306419372559,0.8621306419372559,0.0,104.11442565917967,137.0,32291.689453125,-0.0,1434.483642578125,1.0,281.541015625,283.7220458984375,292.0557556152344,294.16357421875,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376986384391785,1.0,0.0,0.0,3.5344390869140625,3.534462213516236,8.335551342497638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.744140625,0.0,1416.5135498046875,1895.4371337890625,0.0,2820.221435546875,0.8803043961524963,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914413213729858,0.2727676033973694,0.2478290349245071,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.874652624130249,0.3723410665988922,0.3548357486724853,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598266839981079,0.3535549342632293,0.2490013390779495,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392027616500854,0.3275161981582641,0.3126219511032104,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141761779785,0.2147875428199768,0.9785423874855042,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437938690185,1.0,1.0,0.0,1.0,-2.572509765625,2.57250452041626,5.317643626767676e-06,1.9854145050048828,0.8541178107261658,0.8541178107261658,0.0,118.09359741210938,140.0,30512.04296875,-0.0,1489.9368896484375,1.0,281.8405456542969,283.92578125,291.9595947265625,293.9591064453125,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816994309425354,1.0,0.0,0.0,3.492476463317871,3.4924991130828857,8.138798079926346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.3662109375,0.0,1372.8851318359375,1895.4371337890625,0.0,2627.746337890625,0.8709845542907715,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914413213729858,0.2727676033973694,0.2478290349245071,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.874652624130249,0.3723410665988922,0.3548357486724853,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598266839981079,0.3535549342632293,0.2490013390779495,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392027616500854,0.3275161981582641,0.3126219511032104,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327141761779785,0.2147875428199768,0.9785423874855042,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437938690185,1.0,1.0,0.0,1.0,-2.572509765625,2.57250452041626,5.317643626767676e-06,1.9854145050048828,0.8541178107261658,0.8541178107261658,0.0,118.09359741210938,140.0,30512.04296875,-0.0,1489.9368896484375,1.0,281.8405456542969,283.92578125,291.9595947265625,293.9591064453125,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816994309425354,1.0,0.0,0.0,3.492476463317871,3.4924991130828857,8.138798079926346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.3662109375,0.0,1372.8851318359375,1895.4371337890625,0.0,2627.746337890625,0.8709845542907715,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743369340896606,0.2719569802284241,0.2474487870931625,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483289718628,0.3710083365440368,0.3539428114891052,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743942260742,0.3523952066898346,0.248459443449974,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183320999146,0.3263441026210785,0.3118828237056732,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421684265137,0.2140262424945831,0.9768721461296082,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975196361542,1.0,1.0,0.0,1.0,-2.567435503005981,2.567430257797241,5.297082225297345e-06,1.9816957712173464,0.8465293049812317,0.8465293049812317,0.0,127.82195281982422,128.0,28744.37109375,-0.0,1525.731201171875,1.0,282.14013671875,284.1279602050781,291.86053466796875,293.7530212402344,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956724762916565,1.0,0.0,0.0,3.4511256217956543,3.45114803314209,7.94721245256369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.6103515625,0.0,1330.745361328125,1895.4371337890625,0.0,2431.927490234375,0.8618065118789673,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743369340896606,0.2719569802284241,0.2474487870931625,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483289718628,0.3710083365440368,0.3539428114891052,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743942260742,0.3523952066898346,0.248459443449974,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224183320999146,0.3263441026210785,0.3118828237056732,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421684265137,0.2140262424945831,0.9768721461296082,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975196361542,1.0,1.0,0.0,1.0,-2.567435503005981,2.567430257797241,5.297082225297345e-06,1.9816957712173464,0.8465293049812317,0.8465293049812317,0.0,127.82195281982422,128.0,28744.37109375,-0.0,1525.731201171875,1.0,282.14013671875,284.1279602050781,291.86053466796875,293.7530212402344,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956724762916565,1.0,0.0,0.0,3.4511256217956543,3.45114803314209,7.94721245256369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.6103515625,0.0,1330.745361328125,1895.4371337890625,0.0,2431.927490234375,0.8618065118789673,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.771811842918396,0.2712912559509277,0.2468628734350204,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464172363281,0.3698162138462066,0.352835088968277,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955230712891,0.3513831198215484,0.2477647513151168,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197457790374756,0.3252981901168823,0.3109150230884552,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011960029602,0.2133840769529342,0.9740824699401855,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.498878538608551,1.0,1.0,0.0,1.0,-2.560053825378418,2.5600485801696777,5.267025699140504e-06,1.9761775732040403,0.8393375277519226,0.8393375277519226,0.0,128.8180389404297,116.0,26980.4921875,-0.0,1520.1370849609375,1.0,282.439697265625,284.3275451660156,291.7602233886719,293.5459289550781,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731714248657227,1.0,0.0,0.0,3.410659074783325,3.4106812477111816,7.761934170957829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.80810546875,0.0,1290.347412109375,1895.4371337890625,0.0,2229.052734375,0.8528343439102173,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.771811842918396,0.2712912559509277,0.2468628734350204,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464172363281,0.3698162138462066,0.352835088968277,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955230712891,0.3513831198215484,0.2477647513151168,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197457790374756,0.3252981901168823,0.3109150230884552,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011960029602,0.2133840769529342,0.9740824699401855,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.498878538608551,1.0,1.0,0.0,1.0,-2.560053825378418,2.5600485801696777,5.267025699140504e-06,1.9761775732040403,0.8393375277519226,0.8393375277519226,0.0,128.8180389404297,116.0,26980.4921875,-0.0,1520.1370849609375,1.0,282.439697265625,284.3275451660156,291.7602233886719,293.5459289550781,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731714248657227,1.0,0.0,0.0,3.410659074783325,3.4106812477111816,7.761934170957829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.80810546875,0.0,1290.347412109375,1895.4371337890625,0.0,2229.052734375,0.8528343439102173,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776707410812378,0.2707973122596741,0.2462266385555267,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590812683105469,0.368782103061676,0.3516613245010376,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845242977142334,0.3505356013774872,0.2470260560512542,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747058868408,0.3243970572948456,0.3098686337471008,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208579182624817,0.2128834277391433,0.9709035754203796,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146011352539,1.0,1.0,0.0,1.0,-2.551914930343628,2.551909685134888,5.233845513430424e-06,1.9700219631195068,0.8325515389442444,0.8325515389442444,0.0,124.39299011230467,104.0,25235.0625,-0.0,1489.9747314453125,1.0,282.7392578125,284.5253295898437,291.660400390625,293.33990478515625,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491763234138489,1.0,0.0,0.0,3.3713083267211914,3.3713300228118896,7.583859655824199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.74169921875,0.0,1251.852783203125,1895.4371337890625,0.0,2018.3294677734373,0.844119668006897,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776707410812378,0.2707973122596741,0.2462266385555267,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590812683105469,0.368782103061676,0.3516613245010376,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845242977142334,0.3505356013774872,0.2470260560512542,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747058868408,0.3243970572948456,0.3098686337471008,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208579182624817,0.2128834277391433,0.9709035754203796,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146011352539,1.0,1.0,0.0,1.0,-2.551914930343628,2.551909685134888,5.233845513430424e-06,1.9700219631195068,0.8325515389442444,0.8325515389442444,0.0,124.39299011230467,104.0,25235.0625,-0.0,1489.9747314453125,1.0,282.7392578125,284.5253295898437,291.660400390625,293.33990478515625,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491763234138489,1.0,0.0,0.0,3.3713083267211914,3.3713300228118896,7.583859655824199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.74169921875,0.0,1251.852783203125,1895.4371337890625,0.0,2018.3294677734373,0.844119668006897,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828083038330078,0.2705859243869781,0.2458852380514145,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644848465919495,0.3682996332645416,0.351049929857254,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504409790039062,0.3501463830471039,0.2466374635696411,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301423192024231,0.3239782452583313,0.3093199133872986,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251364588737488,0.2126691341400146,0.9692322015762328,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916177093982696,1.0,1.0,0.0,1.0,-2.547635793685913,2.547630548477173,5.216423687670613e-06,1.9667757749557493,0.829742431640625,0.829742431640625,0.0,120.95240783691406,104.0,24022.859375,-0.0,1469.35205078125,1.0,282.9902648925781,284.6829528808594,291.5849609375,293.1495056152344,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342355847358704,1.0,0.0,0.0,3.351811170578003,3.351832628250122,7.496394118788885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.84033203125,0.0,1232.9964599609375,1895.4371337890625,0.0,1890.691650390625,0.8398401141166687,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895171046257019,0.2704478204250335,0.2456121742725372,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715901374816895,0.3678849637508392,0.3505017757415771,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572849035263062,0.3498275578022003,0.2463006973266601,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364872336387634,0.3236205577850342,0.3088246285915375,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306355237960815,0.2125073075294494,0.967731773853302,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882349669933319,1.0,1.0,0.0,1.0,-2.543846368789673,2.5438411235809326,5.2010082072229125e-06,1.9638952016830444,0.8261202573776245,0.8261202573776245,0.0,116.8686981201172,92.0,23628.408203125,-0.0,1446.6495361328125,1.0,283.0389099121094,284.73028564453125,291.5655822753906,293.14520263671875,293.1499938964844,293.1499938964844,283.1499938964844,37007.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724105954170227,1.0,0.0,0.0,3.3332293033599854,3.3332507610321045,7.413507319142809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.986328125,0.0,1215.3582763671875,1895.4371337890625,0.0,1805.9356689453125,0.8336974382400513,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058751821517944,0.2697816491127014,0.2447992861270904,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893399834632874,0.3667012751102447,0.3491511344909668,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544386863708,0.3487989604473114,0.2454178035259246,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523805141448975,0.3225876986980438,0.3076042830944061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442232370376587,0.211978018283844,0.9640306830406188,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046021938324,1.0,1.0,0.0,1.0,-2.534276008605957,2.534271001815796,5.1621886996144895e-06,1.9566251039505005,0.8177099823951721,0.8177099823951721,0.0,107.76715850830078,80.0,22706.064453125,-0.0,1394.8387451171875,1.0,283.1457824707031,284.8030090332031,291.5240783691406,293.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710641086101532,1.0,0.0,0.0,3.2733819484710693,3.273402452468872,7.149681096052518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.3466796875,0.0,1157.9957275390625,1895.4371337890625,0.0,1695.720947265625,0.8189231753349304,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058751821517944,0.2697816491127014,0.2447992861270904,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893399834632874,0.3667012751102447,0.3491511344909668,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544386863708,0.3487989604473114,0.2454178035259246,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523805141448975,0.3225876986980438,0.3076042830944061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442232370376587,0.211978018283844,0.9640306830406188,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046021938324,1.0,1.0,0.0,1.0,-2.534276008605957,2.534271001815796,5.1621886996144895e-06,1.9566251039505005,0.8177099823951721,0.8177099823951721,0.0,107.76715850830078,80.0,22706.064453125,-0.0,1394.8387451171875,1.0,283.1457824707031,284.8030090332031,291.5240783691406,293.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710641086101532,1.0,0.0,0.0,3.2733819484710693,3.273402452468872,7.149681096052518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.3466796875,0.0,1157.9957275390625,1895.4371337890625,0.0,1695.720947265625,0.8189231753349304,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.824586808681488,0.2685810625553131,0.2434987723827362,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911890745162964,0.3650002479553222,0.3473118543624878,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961100578308105,0.3472262918949127,0.2441515922546386,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727487921714783,0.3210807740688324,0.3059364259243011,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615575790405273,0.211099311709404,0.9587820768356324,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960787773132,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520670890808105,5.107128799863858e-06,1.946217656135559,0.8069821000099182,0.8069821000099182,0.0,98.02086639404295,68.0,22108.111328125,-0.0,1335.5565185546875,1.0,283.1498413085937,284.8069152832031,291.477783203125,293.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057898640632629,1.0,0.0,0.0,3.189345121383667,3.1893649101257324,6.787288953091775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.841796875,0.0,1079.873046875,1895.4371337890625,0.0,1656.7420654296875,0.7994752526283264,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.824586808681488,0.2685810625553131,0.2434987723827362,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911890745162964,0.3650002479553222,0.3473118543624878,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961100578308105,0.3472262918949127,0.2441515922546386,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727487921714783,0.3210807740688324,0.3059364259243011,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615575790405273,0.211099311709404,0.9587820768356324,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960787773132,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520670890808105,5.107128799863858e-06,1.946217656135559,0.8069821000099182,0.8069821000099182,0.0,98.02086639404295,68.0,22108.111328125,-0.0,1335.5565185546875,1.0,283.1498413085937,284.8069152832031,291.477783203125,293.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057898640632629,1.0,0.0,0.0,3.189345121383667,3.1893649101257324,6.787288953091775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.841796875,0.0,1079.873046875,1895.4371337890625,0.0,1656.7420654296875,0.7994752526283264,1.0,0.0,3.0,1.0,0.0
