time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474944829940796,0.2670641839504242,0.2418350279331207,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432575702667236,0.362957626581192,0.3450768887996673,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254301190376282,0.3453159034252167,0.2425902783870697,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295265197754,0.3192507326602936,0.3038971722126007,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842835783958435,0.2099513411521911,0.952103078365326,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992077350616,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.03845058119623e-06,1.933108925819397,0.7944956421852112,0.7944956421852112,0.0,87.84172821044922,56.0,21492.0546875,-0.0,1270.8282470703125,1.0,283.1499938964844,284.8131408691406,291.4007568359375,292.895751953125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010462880134583,1.0,0.0,0.0,3.0883522033691406,3.0883712768554688,6.364246587509115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.9833984375,0.0,990.7333374023438,1895.4371337890625,0.0,1619.019775390625,0.7762349843978882,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474944829940796,0.2670641839504242,0.2418350279331207,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432575702667236,0.362957626581192,0.3450768887996673,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254301190376282,0.3453159034252167,0.2425902783870697,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992295265197754,0.3192507326602936,0.3038971722126007,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842835783958435,0.2099513411521911,0.952103078365326,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992077350616,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.03845058119623e-06,1.933108925819397,0.7944956421852112,0.7944956421852112,0.0,87.84172821044922,56.0,21492.0546875,-0.0,1270.8282470703125,1.0,283.1499938964844,284.8131408691406,291.4007568359375,292.895751953125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010462880134583,1.0,0.0,0.0,3.0883522033691406,3.0883712768554688,6.364246587509115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.9833984375,0.0,990.7333374023438,1895.4371337890625,0.0,1619.019775390625,0.7762349843978882,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799529075622559,0.2654361724853515,0.2400227338075637,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806110262870787,0.3607658445835113,0.3426506519317627,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654168486595154,0.3432706594467163,0.2408969700336456,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384374022483826,0.3172721862792969,0.3016701340675354,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148998022079468,0.2086630463600158,0.9446024298667908,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.963063020113623e-06,1.918587684631348,0.7804501056671143,0.7804501056671143,0.0,77.25434875488281,59.0,20862.3203125,-0.0,1203.0921630859375,1.0,283.1499938964844,284.8262023925781,291.3151550292969,292.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937857866287231,1.0,0.0,0.0,2.9734723567962646,2.9734902381896973,5.899580628465628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.76025390625,0.0,895.65380859375,1895.4371337890625,0.0,1562.0606689453125,0.7499416470527649,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799529075622559,0.2654361724853515,0.2400227338075637,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806110262870787,0.3607658445835113,0.3426506519317627,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654168486595154,0.3432706594467163,0.2408969700336456,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384374022483826,0.3172721862792969,0.3016701340675354,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148998022079468,0.2086630463600158,0.9446024298667908,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.963063020113623e-06,1.918587684631348,0.7804501056671143,0.7804501056671143,0.0,77.25434875488281,59.0,20862.3203125,-0.0,1203.0921630859375,1.0,283.1499938964844,284.8262023925781,291.3151550292969,292.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937857866287231,1.0,0.0,0.0,2.9734723567962646,2.9734902381896973,5.899580628465628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.76025390625,0.0,895.65380859375,1895.4371337890625,0.0,1562.0606689453125,0.7499416470527649,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919105529785156,0.2646067142486572,0.2391716390848159,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914976358413696,0.3596439063549042,0.3414838314056396,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.97776859998703,0.34222611784935,0.2400877475738525,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524387717247008,0.316255122423172,0.3006018400192261,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250146508216858,0.2079900056123733,0.9410668611526488,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482273161411285,1.0,1.0,0.0,1.0,-2.475900173187256,2.4758951663970947,4.9274249249720015e-06,1.911664128303528,0.7729254961013794,0.7729254961013794,0.0,73.95912170410156,59.0,20533.734375,-0.0,1178.5865478515625,1.0,283.1499938964844,284.8382873535156,291.27362060546875,292.7105407714844,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689206600189209,1.0,0.0,0.0,2.90435528755188,2.9043726921081543,5.628502321997075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.13427734375,0.0,840.8564453125,1895.4371337890625,0.0,1526.6368408203125,0.7368375062942505,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995152115821838,0.263763815164566,0.2383564710617065,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976946711540222,0.358506441116333,0.3403509557247162,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849265217781068,0.3411670327186584,0.2393049448728561,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.960842490196228,0.3152207732200622,0.2995657622814178,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313231468200684,0.2072980105876922,0.9376750588417052,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455558657646179,1.0,1.0,0.0,1.0,-2.4672954082489014,2.46729063987732,4.893233835900901e-06,1.9050060510635376,0.7650375962257385,0.7650375962257385,0.0,71.85040283203125,77.0,20237.849609375,-0.0,1159.6180419921875,1.0,283.1499938964844,284.8475646972656,291.2347106933594,292.65203857421875,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841950416564941,1.0,0.0,0.0,2.846890687942505,2.846907615661621,5.407978278526571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.384765625,0.0,798.4302978515625,1895.4371337890625,0.0,1488.3258056640625,0.7211288213729858,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797875046730042,0.2620310187339782,0.2369707375764846,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804927706718444,0.3561884462833404,0.3383427560329437,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653689861297609,0.3390059173107147,0.2379302829504013,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381310343742372,0.3131027221679687,0.297745794057846,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146069049835205,0.2058561593294143,0.932058334350586,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935992240906,1.0,1.0,0.0,1.0,-2.452632188796997,2.452627420425415,4.835188974539051e-06,1.893626928329468,0.7484869956970215,0.7484869956970215,0.0,75.31919860839844,95.0,19628.0390625,-0.0,1157.094482421875,1.0,283.1499938964844,284.8783264160156,291.1640319824219,292.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732121109962463,1.0,0.0,0.0,2.7105929851531982,2.710608720779419,4.90254933538381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.40673828125,0.0,702.1580200195312,1895.4371337890625,0.0,1406.103271484375,0.6902745366096497,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797875046730042,0.2620310187339782,0.2369707375764846,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804927706718444,0.3561884462833404,0.3383427560329437,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653689861297609,0.3390059173107147,0.2379302829504013,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381310343742372,0.3131027221679687,0.297745794057846,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146069049835205,0.2058561593294143,0.932058334350586,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935992240906,1.0,1.0,0.0,1.0,-2.452632188796997,2.452627420425415,4.835188974539051e-06,1.893626928329468,0.7484869956970215,0.7484869956970215,0.0,75.31919860839844,95.0,19628.0390625,-0.0,1157.094482421875,1.0,283.1499938964844,284.8783264160156,291.1640319824219,292.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732121109962463,1.0,0.0,0.0,2.7105929851531982,2.710608720779419,4.90254933538381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.40673828125,0.0,702.1580200195312,1895.4371337890625,0.0,1406.103271484375,0.6902745366096497,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790674209595,0.2602263391017914,0.2357299476861953,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392590522766112,0.353810966014862,0.3364982306957245,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216025471687316,0.3367830216884613,0.2366750985383987,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955194354057312,0.3109149634838104,0.2960803806781769,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215188026428,0.2043288499116897,0.9271093010902404,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410531672416e-06,1.883424162864685,0.7310170531272888,0.7310170531272888,0.0,84.4569320678711,113.0,19033.73046875,-0.0,1179.8778076171875,1.0,283.1499938964844,284.91876220703125,291.10302734375,292.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661592423915863,1.0,0.0,0.0,2.566644191741944,2.566658735275269,4.395666053369496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.73828125,0.0,609.4533081054688,1895.4371337890625,0.0,1321.8408203125,0.6578658819198608,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790674209595,0.2602263391017914,0.2357299476861953,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392590522766112,0.353810966014862,0.3364982306957245,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216025471687316,0.3367830216884613,0.2366750985383987,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955194354057312,0.3109149634838104,0.2960803806781769,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215188026428,0.2043288499116897,0.9271093010902404,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520108699798584,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410531672416e-06,1.883424162864685,0.7310170531272888,0.7310170531272888,0.0,84.4569320678711,113.0,19033.73046875,-0.0,1179.8778076171875,1.0,283.1499938964844,284.91876220703125,291.10302734375,292.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661592423915863,1.0,0.0,0.0,2.566644191741944,2.566658735275269,4.395666053369496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.73828125,0.0,609.4533081054688,1895.4371337890625,0.0,1321.8408203125,0.6578658819198608,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101593255996704,0.2583766579627991,0.2345703840255737,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623900413513,0.3513962030410766,0.334747701883316,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803189277649,0.3345219790935516,0.2354884892702102,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511107444763,0.3086788952350616,0.2944986820220947,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476432919502258,0.2027351856231689,0.922477662563324,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069356918335,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734937647299375e-06,1.8738181591033936,0.7127811908721924,0.7127811908721924,0.0,97.0373077392578,131.0,18491.171875,-0.0,1217.539794921875,1.0,283.1499938964844,284.97369384765625,291.05145263671875,292.3530578613281,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499499678611755,1.0,0.0,0.0,2.417118787765503,2.4171321392059326,3.898426541582012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.32373046875,0.0,522.3836669921875,1895.4371337890625,0.0,1240.391357421875,0.6243929266929626,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101593255996704,0.2583766579627991,0.2345703840255737,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623900413513,0.3513962030410766,0.334747701883316,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803189277649,0.3345219790935516,0.2354884892702102,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511107444763,0.3086788952350616,0.2944986820220947,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476432919502258,0.2027351856231689,0.922477662563324,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069356918335,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734937647299375e-06,1.8738181591033936,0.7127811908721924,0.7127811908721924,0.0,97.0373077392578,131.0,18491.171875,-0.0,1217.539794921875,1.0,283.1499938964844,284.97369384765625,291.05145263671875,292.3530578613281,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499499678611755,1.0,0.0,0.0,2.417118787765503,2.4171321392059326,3.898426541582012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.32373046875,0.0,522.3836669921875,1895.4371337890625,0.0,1240.391357421875,0.6243929266929626,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024175643921,0.2565045654773712,0.2334664314985275,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585821986198425,0.3489628434181213,0.3330601751804352,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138900756836,0.332242488861084,0.2343483567237854,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243763446807861,0.3064132332801819,0.2929696142673492,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.720079243183136,0.2010951489210128,0.9180188179016112,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165424346924,2.415160894393921,4.688538410846377e-06,1.86457359790802,0.6938513517379761,0.6938513517379761,0.0,111.79012298583984,119.0,17938.57421875,-0.0,1264.294921875,1.0,283.1499938964844,285.0378723144531,291.0065612792969,292.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638607919216156,1.0,0.0,0.0,2.263805866241455,2.2638180255889893,3.419571896756679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.2763671875,0.0,442.3348083496094,1895.4371337890625,0.0,1164.0711669921875,0.5902916789054871,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024175643921,0.2565045654773712,0.2334664314985275,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585821986198425,0.3489628434181213,0.3330601751804352,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138900756836,0.332242488861084,0.2343483567237854,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243763446807861,0.3064132332801819,0.2929696142673492,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.720079243183136,0.2010951489210128,0.9180188179016112,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165424346924,2.415160894393921,4.688538410846377e-06,1.86457359790802,0.6938513517379761,0.6938513517379761,0.0,111.79012298583984,119.0,17938.57421875,-0.0,1264.294921875,1.0,283.1499938964844,285.0378723144531,291.0065612792969,292.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638607919216156,1.0,0.0,0.0,2.263805866241455,2.2638180255889893,3.419571896756679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.2763671875,0.0,442.3348083496094,1895.4371337890625,0.0,1164.0711669921875,0.5902916789054871,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700712084770203,0.2555739283561706,0.2327706813812255,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506767749786377,0.3477484583854675,0.3320648670196533,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376801013946533,0.3311066031455993,0.2336666882038116,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170323371887207,0.3052785396575928,0.2920497953891754,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134511470794678,0.2002675235271453,0.9150276184082032,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704456329345703,1.0,1.0,0.0,1.0,-2.4076201915740967,2.407615423202514,4.659367732529063e-06,1.858765721321106,0.684185266494751,0.684185266494751,0.0,115.36856842041016,119.0,17633.9921875,-0.0,1270.0067138671875,1.0,283.1499938964844,285.07635498046875,290.9853210449219,292.2335510253906,293.1499938964844,293.1499938964844,283.1499938964844,29633.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329371333122253,1.0,0.0,0.0,2.179609060287476,2.179620742797852,3.169936917402083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.619140625,0.0,401.517578125,1895.4371337890625,0.0,1127.08251953125,0.5742175579071045,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667682766914368,0.2546714544296264,0.2320074141025543,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471903800964355,0.3465530276298523,0.3309915959835052,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343577980995178,0.3299927413463592,0.2329293936491012,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136583566665649,0.304160475730896,0.2910492122173309,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102763652801514,0.1994547098875045,0.911637008190155,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701158404350281,1.0,1.0,0.0,1.0,-2.3992536067962646,2.3992490768432617,4.627056569006527e-06,1.85228431224823,0.6743119359016418,0.6743119359016418,0.0,116.58661651611328,107.0,17355.396484375,-0.0,1265.0472412109375,1.0,283.1499938964844,285.1099853515625,290.9652099609375,292.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,29280.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272362470626831,1.0,0.0,0.0,2.108555316925049,2.1085662841796875,2.966629892853234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.1123046875,0.0,370.2060852050781,1895.4371337890625,0.0,1090.710205078125,0.5559998154640198,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672917246818542,0.2529665827751159,0.2303990125656128,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477750420570374,0.3442362844944,0.3287338018417358,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.327847808599472,0.2313786596059799,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012191772461,0.3019918799400329,0.2889309525489807,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966640472412,0.1978948414325714,0.9042901992797852,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963880062103,1.0,1.0,0.0,1.0,-2.381376028060913,2.381371259689331,4.558370164886583e-06,1.83841609954834,0.6542529463768005,0.6542529463768005,0.0,114.62037658691406,95.0,16748.5546875,-0.0,1235.988525390625,1.0,283.1499938964844,285.19049072265625,290.9261779785156,292.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153275370597839,1.0,0.0,0.0,1.9531872272491453,1.953197240829468,2.5455469199187064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.6787109375,0.0,306.4310302734375,1895.4371337890625,0.0,1017.4459838867188,0.5219441056251526,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672917246818542,0.2529665827751159,0.2303990125656128,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477750420570374,0.3442362844944,0.3287338018417358,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.327847808599472,0.2313786596059799,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141012191772461,0.3019918799400329,0.2889309525489807,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966640472412,0.1978948414325714,0.9042901992797852,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963880062103,1.0,1.0,0.0,1.0,-2.381376028060913,2.381371259689331,4.558370164886583e-06,1.83841609954834,0.6542529463768005,0.6542529463768005,0.0,114.62037658691406,95.0,16748.5546875,-0.0,1235.988525390625,1.0,283.1499938964844,285.19049072265625,290.9261779785156,292.12030029296875,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153275370597839,1.0,0.0,0.0,1.9531872272491453,1.953197240829468,2.5455469199187064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.6787109375,0.0,306.4310302734375,1895.4371337890625,0.0,1017.4459838867188,0.5219441056251526,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846675872803,0.2513964474201202,0.2287652641534805,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556378483772278,0.3420279026031494,0.3264217972755432,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205354213714,0.229794830083847,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450908660889,0.2999227643013,0.2867502868175506,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964743614197,0.1964354813098907,0.8966501355171204,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711793422699,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629307746887207,4.488053491513711e-06,1.824095368385315,0.6337943077087402,0.6337943077087402,0.0,108.74137878417967,83.0,16124.50390625,-0.0,1190.9122314453125,1.0,283.1499938964844,285.2804260253906,290.8901062011719,292.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026279330253601,1.0,0.0,0.0,1.799663782119751,1.7996728420257568,2.161106351650233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.564453125,0.0,251.0938873291016,1895.4371337890625,0.0,943.531982421875,0.4885601997375488,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846675872803,0.2513964474201202,0.2287652641534805,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556378483772278,0.3420279026031494,0.3264217972755432,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205354213714,0.229794830083847,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450908660889,0.2999227643013,0.2867502868175506,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964743614197,0.1964354813098907,0.8966501355171204,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711793422699,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629307746887207,4.488053491513711e-06,1.824095368385315,0.6337943077087402,0.6337943077087402,0.0,108.74137878417967,83.0,16124.50390625,-0.0,1190.9122314453125,1.0,283.1499938964844,285.2804260253906,290.8901062011719,292.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026279330253601,1.0,0.0,0.0,1.799663782119751,1.7996728420257568,2.161106351650233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.564453125,0.0,251.0938873291016,1895.4371337890625,0.0,943.531982421875,0.4885601997375488,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878274321556091,0.2499531805515289,0.227158784866333,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697189688682556,0.3399290740489959,0.3241199553012848,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239099979400635,0.2282238751649856,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953256607056,0.2979536056518554,0.2845709919929504,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277199029922485,0.1950773894786834,0.8890244960784912,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344573974609375,2.344569683074951,4.418588105181698e-06,1.8098256587982176,0.6130525469779968,0.6130525469779968,0.0,100.51365661621094,71.0,15485.634765625,-0.0,1137.1900634765625,1.0,283.1499938964844,285.3798828125,290.8576965332031,291.97430419921875,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891175270080566,1.0,0.0,0.0,1.649888038635254,1.649896264076233,1.8163618165090162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.07470703125,0.0,203.93405151367188,1895.4371337890625,0.0,870.0087890625,0.4562577605247497,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878274321556091,0.2499531805515289,0.227158784866333,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697189688682556,0.3399290740489959,0.3241199553012848,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239099979400635,0.2282238751649856,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953256607056,0.2979536056518554,0.2845709919929504,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277199029922485,0.1950773894786834,0.8890244960784912,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344573974609375,2.344569683074951,4.418588105181698e-06,1.8098256587982176,0.6130525469779968,0.6130525469779968,0.0,100.51365661621094,71.0,15485.634765625,-0.0,1137.1900634765625,1.0,283.1499938964844,285.3798828125,290.8576965332031,291.97430419921875,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891175270080566,1.0,0.0,0.0,1.649888038635254,1.649896264076233,1.8163618165090162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.07470703125,0.0,203.93405151367188,1895.4371337890625,0.0,870.0087890625,0.4562577605247497,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885041236877,0.2486272752285003,0.2256062626838684,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407024383545,0.3379367291927337,0.3218630254268646,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155009269714,0.3221116960048675,0.2266903817653656,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522680997848511,0.2960805594921112,0.2824272215366363,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431851029396057,0.193814992904663,0.8815689086914062,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.326623678207397,2.3266191482543945,4.3512113734323066e-06,1.795866847038269,0.5921399593353271,0.5921399593353271,0.0,90.88557434082033,59.0,14833.541015625,-0.0,1079.15185546875,1.0,283.1499938964844,285.4886474609375,290.8289794921875,291.9056701660156,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748725533485413,1.0,0.0,0.0,1.5055885314941406,1.5055959224700928,1.5125370111945813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.34326171875,0.0,164.40516662597656,1895.4371337890625,0.0,798.3370971679688,0.4253890812397003,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885041236877,0.2486272752285003,0.2256062626838684,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407024383545,0.3379367291927337,0.3218630254268646,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155009269714,0.3221116960048675,0.2266903817653656,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522680997848511,0.2960805594921112,0.2824272215366363,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431851029396057,0.193814992904663,0.8815689086914062,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.326623678207397,2.3266191482543945,4.3512113734323066e-06,1.795866847038269,0.5921399593353271,0.5921399593353271,0.0,90.88557434082033,59.0,14833.541015625,-0.0,1079.15185546875,1.0,283.1499938964844,285.4886474609375,290.8289794921875,291.9056701660156,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748725533485413,1.0,0.0,0.0,1.5055885314941406,1.5055959224700928,1.5125370111945813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.34326171875,0.0,164.40516662597656,1895.4371337890625,0.0,798.3370971679688,0.4253890812397003,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181434273719788,0.2480067908763885,0.2248529195785522,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036818146705629,0.3369801938533783,0.3207559287548065,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.889082670211792,0.3212542235851288,0.2259406149387359,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642826080322266,0.2951794564723968,0.2813731133937835,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532618045806885,0.1932180374860763,0.8779256343841553,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358460307121277,1.0,1.0,0.0,1.0,-2.317844867706299,2.317840576171875,4.3184536480112e-06,1.7890374660491943,0.581712543964386,0.581712543964386,0.0,85.73554992675781,59.0,14496.9775390625,-0.0,1049.33447265625,1.0,283.1499938964844,285.5516662597656,290.8155822753906,291.87109375,293.1499938964844,293.1499938964844,283.1499938964844,23689.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674780607223511,1.0,0.0,0.0,1.4300273656845093,1.4300342798233032,1.3645269802964324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.47998046875,0.0,145.44589233398438,1895.4371337890625,0.0,763.3924560546875,0.4117177724838257,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309527635574341,0.2474228888750076,0.2241261750459671,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205403923988342,0.3360581398010254,0.3196744620800018,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904451310634613,0.3204331398010254,0.2252113074064254,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.878762423992157,0.2943089604377746,0.2803409993648529,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654821276664734,0.1926483958959579,0.8743720650672913,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.430535614490509,1.0,1.0,0.0,1.0,-2.309287548065185,2.3092832565307617,4.286643616069341e-06,1.78237783908844,0.5712569952011108,0.5712569952011108,0.0,80.4193115234375,47.0,14211.306640625,-0.0,1019.3123168945312,1.0,283.1499938964844,285.6111755371094,290.8041381835937,291.8412780761719,293.1499938964844,293.1499938964844,283.1499938964844,23238.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560046911239624,1.0,0.0,0.0,1.3684077262878418,1.368414282798767,1.249465952923856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.849609375,0.0,131.7813720703125,1895.4371337890625,0.0,729.7665405273438,0.3962475061416626,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652529716491699,0.2463597357273101,0.2227507680654525,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647849202156068,0.3343150615692138,0.3175894618034363,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.948833703994751,0.3188969194889068,0.2238136529922485,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183374047279358,0.2926574349403381,0.2783443033695221,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985813021659851,0.1915887147188186,0.8675457239151001,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769429206848,1.0,1.0,0.0,1.0,-2.2928524017333984,2.2928481101989746,4.225887096254155e-06,1.7695822715759275,0.5505676865577698,0.5505676865577698,0.0,69.43074798583984,35.0,13592.6767578125,-0.0,959.2109375,1.0,283.1499938964844,285.7455444335937,290.7840576171875,291.7830505371094,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451138019561768,1.0,0.0,0.0,1.239808440208435,1.2398144006729126,1.0256582072543097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.47021484375,0.0,105.24885559082033,1895.4371337890625,0.0,666.521240234375,0.3690612316131592,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652529716491699,0.2463597357273101,0.2227507680654525,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647849202156068,0.3343150615692138,0.3175894618034363,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.948833703994751,0.3188969194889068,0.2238136529922485,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183374047279358,0.2926574349403381,0.2783443033695221,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985813021659851,0.1915887147188186,0.8675457239151001,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769429206848,1.0,1.0,0.0,1.0,-2.2928524017333984,2.2928481101989746,4.225887096254155e-06,1.7695822715759275,0.5505676865577698,0.5505676865577698,0.0,69.43074798583984,35.0,13592.6767578125,-0.0,959.2109375,1.0,283.1499938964844,285.7455444335937,290.7840576171875,291.7830505371094,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451138019561768,1.0,0.0,0.0,1.239808440208435,1.2398144006729126,1.0256582072543097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.47021484375,0.0,105.24885559082033,1895.4371337890625,0.0,666.521240234375,0.3690612316131592,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116692543029784,0.2453953325748443,0.2215264588594436,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328899443149566,0.3075873255729675,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950264096260072,0.3174635469913482,0.2225357145071029,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708237648010254,0.2910904586315155,0.2764914035797119,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381184339523315,0.1906036138534546,0.8613523244857788,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071283340454,1.0,1.0,0.0,1.0,-2.268138885498047,2.268134832382202,4.135959898121655e-06,1.750668168067932,0.5301096439361572,0.5301096439361572,0.0,59.34078979492188,53.0,12942.1962890625,-0.0,895.269287109375,1.0,283.1499938964844,285.8854675292969,290.7665405273437,291.7276611328125,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301717519760132,1.0,0.0,0.0,1.1203619241714478,1.120367169380188,8.37548768117813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.53515625,0.0,83.87300872802734,1895.4371337890625,0.0,608.690673828125,0.346885621547699,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116692543029784,0.2453953325748443,0.2215264588594436,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328899443149566,0.3075873255729675,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950264096260072,0.3174635469913482,0.2225357145071029,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708237648010254,0.2910904586315155,0.2764914035797119,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381184339523315,0.1906036138534546,0.8613523244857788,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071283340454,1.0,1.0,0.0,1.0,-2.268138885498047,2.268134832382202,4.135959898121655e-06,1.750668168067932,0.5301096439361572,0.5301096439361572,0.0,59.34078979492188,53.0,12942.1962890625,-0.0,895.269287109375,1.0,283.1499938964844,285.8854675292969,290.7665405273437,291.7276611328125,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301717519760132,1.0,0.0,0.0,1.1203619241714478,1.120367169380188,8.37548768117813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.53515625,0.0,83.87300872802734,1895.4371337890625,0.0,608.690673828125,0.346885621547699,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157259464263916,0.244399219751358,0.220611497759819,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332281112670898,0.302738755941391,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977843165397644,0.3160291314125061,0.2215146869421005,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740447402000428,0.2895154356956482,0.2749755084514618,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409327268600464,0.1896452903747558,0.8568528294563293,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.405673623085022,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776861190796,4.079415248270379e-06,1.738234043121338,0.5093755722045898,0.5093755722045898,0.0,58.07408905029297,71.0,12383.5732421875,-0.0,875.3909301757812,1.0,283.1499938964844,286.0011901855469,290.752685546875,291.6786804199219,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155779719352722,1.0,0.0,0.0,1.026898980140686,1.0269038677215576,7.036373261826159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.68408203125,0.0,70.29627990722656,1895.4371337890625,0.0,557.093017578125,0.32952481508255,1.0,0.0,3.0,1.0,0.0
