time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157259464263916,0.244399219751358,0.220611497759819,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332281112670898,0.302738755941391,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977843165397644,0.3160291314125061,0.2215146869421005,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740447402000428,0.2895154356956482,0.2749755084514618,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409327268600464,0.1896452903747558,0.8568528294563293,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.405673623085022,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776861190796,4.079415248270379e-06,1.738234043121338,0.5093755722045898,0.5093755722045898,0.0,58.07408905029297,71.0,12383.5732421875,-0.0,875.3909301757812,1.0,283.1499938964844,286.0011901855469,290.752685546875,291.6786804199219,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155779719352722,1.0,0.0,0.0,1.026898980140686,1.0269038677215576,7.036373261826159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.68408203125,0.0,70.29627990722656,1895.4371337890625,0.0,557.093017578125,0.32952481508255,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912255167961121,0.2433993369340896,0.2198630571365356,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917042255401612,0.3314163088798523,0.3148699700832367,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.976990044116974,0.3145821988582611,0.2206232249736786,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482477903366088,0.2879500091075897,0.2736538350582123,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209340572357178,0.1886938214302063,0.8533501625061035,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103015661239624,1.0,1.0,0.0,1.0,-2.2598681449890137,2.259864091873169,4.1054295252251904e-06,1.7439559698104858,0.488926351070404,0.488926351070404,0.0,62.145774841308594,89.0,11922.7529296875,-0.0,897.843505859375,1.0,283.1499938964844,286.1283874511719,290.7435607910156,291.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,19631.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019182562828064,1.0,0.0,0.0,0.9457812905311584,0.9457859992980956,5.96863287682936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.53662109375,0.0,60.13385772705078,1895.4371337890625,0.0,512.8413696289062,0.3155058026313782,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912255167961121,0.2433993369340896,0.2198630571365356,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917042255401612,0.3314163088798523,0.3148699700832367,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.976990044116974,0.3145821988582611,0.2206232249736786,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482477903366088,0.2879500091075897,0.2736538350582123,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209340572357178,0.1886938214302063,0.8533501625061035,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103015661239624,1.0,1.0,0.0,1.0,-2.2598681449890137,2.259864091873169,4.1054295252251904e-06,1.7439559698104858,0.488926351070404,0.488926351070404,0.0,62.145774841308594,89.0,11922.7529296875,-0.0,897.843505859375,1.0,283.1499938964844,286.1283874511719,290.7435607910156,291.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,19631.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019182562828064,1.0,0.0,0.0,0.9457812905311584,0.9457859992980956,5.96863287682936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.53662109375,0.0,60.13385772705078,1895.4371337890625,0.0,512.8413696289062,0.3155058026313782,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658199906349182,0.2428571879863739,0.2195895314216613,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56573486328125,0.966142475605011,0.3300594985485077,0.3137753307819366,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489277005195618,0.3138327300548553,0.2202627211809158,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173678159713744,0.2871324121952057,0.2731033861637115,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980988621711731,0.1881653815507888,0.8520510196685791,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139243960380554,1.0,1.0,0.0,1.0,-2.25529408454895,2.2552897930145264,4.088619334652321e-06,1.7402570247650146,0.4786787629127502,0.4786787629127502,0.0,67.1921157836914,89.0,11672.0361328125,-0.0,912.8588256835938,1.0,283.1499938964844,286.18756103515625,290.74029541015625,291.6216125488281,293.1499938964844,293.1499938964844,283.1499938964844,19493.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956362545490265,1.0,0.0,0.0,0.908497154712677,0.90850168466568,5.5073233085067854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.859130859375,0.0,55.9100341796875,1895.4371337890625,0.0,493.717041015625,0.3093886375427246,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426975011825562,0.2422856092453003,0.2193157523870468,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366966485977172,0.3288547098636627,0.312809944152832,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189022779464722,0.3130585551261902,0.2199079841375351,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903440833091736,0.286291241645813,0.2725590765476227,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756097316741943,0.1876090466976165,0.8507453203201294,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182157218456268,1.0,1.0,0.0,1.0,-2.251156806945801,2.251152753829956,4.073647687619086e-06,1.737027645111084,0.468403160572052,0.468403160572052,0.0,73.04683685302734,107.0,11424.5,-0.0,931.2357177734376,1.0,283.1499938964844,286.2440490722656,290.7347412109375,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,19379.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489329993724823,1.0,0.0,0.0,0.872836172580719,0.8728406429290771,5.083454013288247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.86865234375,0.0,52.109649658203125,1895.4371337890625,0.0,475.2547912597656,0.3037280738353729,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.802751362323761,0.2410726249217987,0.2187678962945938,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.885139524936676,0.3266959190368652,0.3112528622150421,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709585666656494,0.3114482164382934,0.2192051708698272,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458700776100159,0.284546822309494,0.2714806497097015,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379624247550964,0.1864267438650131,0.8481400609016418,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282484948635101,1.0,1.0,0.0,1.0,-2.243359088897705,2.2433550357818604,4.045510650030337e-06,1.730942726135254,0.4478223919868469,0.4478223919868469,0.0,86.62544250488281,110.0,10934.984375,-0.0,975.40380859375,1.0,283.1499938964844,286.3556823730469,290.7178039550781,291.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757539331912994,1.0,0.0,0.0,0.8059436678886414,0.8059479594230652,4.334138736794557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.85791015625,0.0,45.5444221496582,1895.4371337890625,0.0,437.8722534179688,0.2935463488101959,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.802751362323761,0.2410726249217987,0.2187678962945938,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.885139524936676,0.3266959190368652,0.3112528622150421,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709585666656494,0.3114482164382934,0.2192051708698272,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458700776100159,0.284546822309494,0.2714806497097015,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379624247550964,0.1864267438650131,0.8481400609016418,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282484948635101,1.0,1.0,0.0,1.0,-2.243359088897705,2.2433550357818604,4.045510650030337e-06,1.730942726135254,0.4478223919868469,0.4478223919868469,0.0,86.62544250488281,110.0,10934.984375,-0.0,975.40380859375,1.0,283.1499938964844,286.3556823730469,290.7178039550781,291.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757539331912994,1.0,0.0,0.0,0.8059436678886414,0.8059479594230652,4.334138736794557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.85791015625,0.0,45.5444221496582,1895.4371337890625,0.0,437.8722534179688,0.2935463488101959,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780115008354187,0.2398105859756469,0.2180296182632446,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579509258270264,0.3246937692165375,0.309745043516159,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451221585273743,0.3097908794879913,0.2183578759431839,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216659426689148,0.2827481925487518,0.2702017426490783,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170878052711487,0.1851837933063507,0.8445491194725037,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346273839473724,1.0,1.0,0.0,1.0,-2.2337958812713623,2.2337918281555176,4.011203600384761e-06,1.723513960838318,0.4271869957447052,0.4271869957447052,0.0,96.6084213256836,98.0,10446.416015625,-0.0,1003.7603149414062,1.0,283.1499938964844,286.4651794433594,290.6988830566406,291.4916076660156,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607110917568207,1.0,0.0,0.0,0.744223952293396,0.7442281246185303,3.6957345628252376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.791748046875,0.0,40.073272705078125,1895.4371337890625,0.0,399.9208068847656,0.284597247838974,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780115008354187,0.2398105859756469,0.2180296182632446,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579509258270264,0.3246937692165375,0.309745043516159,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451221585273743,0.3097908794879913,0.2183578759431839,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216659426689148,0.2827481925487518,0.2702017426490783,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170878052711487,0.1851837933063507,0.8445491194725037,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346273839473724,1.0,1.0,0.0,1.0,-2.2337958812713623,2.2337918281555176,4.011203600384761e-06,1.723513960838318,0.4271869957447052,0.4271869957447052,0.0,96.6084213256836,98.0,10446.416015625,-0.0,1003.7603149414062,1.0,283.1499938964844,286.4651794433594,290.6988830566406,291.4916076660156,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607110917568207,1.0,0.0,0.0,0.744223952293396,0.7442281246185303,3.6957345628252376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.791748046875,0.0,40.073272705078125,1895.4371337890625,0.0,399.9208068847656,0.284597247838974,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720597982406616,0.2385853976011276,0.2170018404722213,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514043092727661,0.3227942585945129,0.3080215752124786,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390227556228638,0.3081596493721008,0.217280164361,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155028820037842,0.2809585034847259,0.2685979008674621,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114354372024536,0.1839446425437927,0.839397668838501,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612590312958,1.0,1.0,0.0,1.0,-2.2210850715637207,2.221081018447876,3.965846644859994e-06,1.7136409282684326,0.4066300988197326,0.4066300988197326,0.0,98.56046295166016,86.0,9977.380859375,-0.0,998.2366333007812,1.0,283.1499938964844,286.572998046875,290.6814270019531,291.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445550739765167,1.0,0.0,0.0,0.6873207688331604,0.6873248219490051,3.1521899757080973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.611328125,0.0,35.469825744628906,1895.4371337890625,0.0,362.7762756347656,0.2766487598419189,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720597982406616,0.2385853976011276,0.2170018404722213,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514043092727661,0.3227942585945129,0.3080215752124786,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390227556228638,0.3081596493721008,0.217280164361,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155028820037842,0.2809585034847259,0.2685979008674621,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114354372024536,0.1839446425437927,0.839397668838501,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612590312958,1.0,1.0,0.0,1.0,-2.2210850715637207,2.221081018447876,3.965846644859994e-06,1.7136409282684326,0.4066300988197326,0.4066300988197326,0.0,98.56046295166016,86.0,9977.380859375,-0.0,998.2366333007812,1.0,283.1499938964844,286.572998046875,290.6814270019531,291.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445550739765167,1.0,0.0,0.0,0.6873207688331604,0.6873248219490051,3.1521899757080973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.611328125,0.0,35.469825744628906,1895.4371337890625,0.0,362.7762756347656,0.2766487598419189,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767210006713867,0.2374968081712722,0.2158859819173813,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.856140673160553,0.3210374116897583,0.3062193989753723,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437011241912842,0.3066497445106506,0.2161230593919754,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535276412964,0.2792628109455108,0.2668612599372864,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.715212345123291,0.1827882528305053,0.833565890789032,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176995754242,1.0,1.0,0.0,1.0,-2.207099914550781,2.207096099853516,3.916209152521333e-06,1.702747821807861,0.386311262845993,0.386311262845993,0.0,95.19759368896484,74.0,9521.6962890625,-0.0,971.4871215820312,1.0,283.1499938964844,286.6820983886719,290.667236328125,291.38726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280323684215545,1.0,0.0,0.0,0.6352530717849731,0.6352570056915283,2.6926940677185485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.967529296875,0.0,31.5871639251709,1895.4371337890625,0.0,328.1505126953125,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767210006713867,0.2374968081712722,0.2158859819173813,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.856140673160553,0.3210374116897583,0.3062193989753723,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437011241912842,0.3066497445106506,0.2161230593919754,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535276412964,0.2792628109455108,0.2668612599372864,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.715212345123291,0.1827882528305053,0.833565890789032,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176995754242,1.0,1.0,0.0,1.0,-2.207099914550781,2.207096099853516,3.916209152521333e-06,1.702747821807861,0.386311262845993,0.386311262845993,0.0,95.19759368896484,74.0,9521.6962890625,-0.0,971.4871215820312,1.0,283.1499938964844,286.6820983886719,290.667236328125,291.38726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280323684215545,1.0,0.0,0.0,0.6352530717849731,0.6352570056915283,2.6926940677185485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.967529296875,0.0,31.5871639251709,1895.4371337890625,0.0,328.1505126953125,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820053696632385,0.2369935661554336,0.2153204679489135,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616617321968079,0.3201998472213745,0.3053102493286133,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490565419197083,0.3059320151805877,0.215535432100296,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246806859970093,0.2784454226493835,0.2659731805324554,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195631861686707,0.1822404712438583,0.8305503726005554,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260471165180206,1.0,1.0,0.0,1.0,-2.199934244155884,2.199930191040039,3.890901552949799e-06,1.6971642971038818,0.3762036561965942,0.3762036561965942,0.0,92.21611785888672,74.0,9295.744140625,-0.0,953.185302734375,1.0,283.1499938964844,286.735595703125,290.6611328125,291.3638000488281,293.1499938964844,293.1499938964844,283.1499938964844,18786.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198530912399292,1.0,0.0,0.0,0.6107506155967712,0.6107544898986816,2.4889795113836044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.608642578125,0.0,29.856231689453125,1895.4371337890625,0.0,312.1039733886719,0.2663209438323974,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.789061427116394,0.2365104556083679,0.2147523462772369,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691214919090271,0.3193821609020233,0.3043981194496155,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562790155410767,0.3052327930927276,0.2149444371461868,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312423825263977,0.277643471956253,0.2650772631168365,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.725253701210022,0.1817093789577484,0.8275020718574524,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.422172337770462,1.0,1.0,0.0,1.0,-2.192708730697632,2.192704916000366,3.865471171593526e-06,1.691533446311951,0.3661301434040069,0.3661301434040069,0.0,88.63003540039062,62.0,9071.60546875,-0.0,932.6790771484376,1.0,283.1499938964844,286.78839111328125,290.6552124023437,291.3408203125,293.1499938964844,293.1499938964844,283.1499938964844,18737.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117732048034668,1.0,0.0,0.0,0.58720463514328,0.5872084498405457,2.3007658001006348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.94140625,0.0,28.24662399291992,1895.4371337890625,0.0,296.87860107421875,0.2632811665534973,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548877716064,0.2355908155441284,0.2136131674051284,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902369141578674,0.3177922368049621,0.3025696575641632,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768292665481567,0.30387744307518,0.2137572914361953,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497702479362488,0.2760753631591797,0.2632708549499511,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409522533416748,0.1806881576776504,0.8213578462600708,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132680594921112,1.0,1.0,0.0,1.0,-2.178168773651123,2.1781649589538574,3.814562433035462e-06,1.6801999807357788,0.346076488494873,0.346076488494873,0.0,80.13741302490234,50.0,8629.98046875,-0.0,887.0660400390625,1.0,283.1499938964844,286.89166259765625,290.6429443359375,291.2953491210937,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959311544895172,1.0,0.0,0.0,0.5429011583328247,0.5429049134254456,1.9666856587718943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2935.149658203125,0.0,25.35788917541504,1895.4371337890625,0.0,268.5915832519531,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548877716064,0.2355908155441284,0.2136131674051284,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902369141578674,0.3177922368049621,0.3025696575641632,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768292665481567,0.30387744307518,0.2137572914361953,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497702479362488,0.2760753631591797,0.2632708549499511,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409522533416748,0.1806881576776504,0.8213578462600708,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132680594921112,1.0,1.0,0.0,1.0,-2.178168773651123,2.1781649589538574,3.814562433035462e-06,1.6801999807357788,0.346076488494873,0.346076488494873,0.0,80.13741302490234,50.0,8629.98046875,-0.0,887.0660400390625,1.0,283.1499938964844,286.89166259765625,290.6429443359375,291.2953491210937,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959311544895172,1.0,0.0,0.0,0.5429011583328247,0.5429049134254456,1.9666856587718943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2935.149658203125,0.0,25.35788917541504,1895.4371337890625,0.0,268.5915832519531,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344884514808655,0.2347144335508346,0.2124735116958618,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226727485656738,0.3162442147731781,0.3007392883300781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074382781982422,0.3025616705417633,0.2125669866800308,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779484033584595,0.2745395004749298,0.2614526450634002,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.764703631401062,0.1797070503234863,0.8151922225952148,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032412767410278,1.0,1.0,0.0,1.0,-2.163582324981689,2.163578510284424,3.763851964322384e-06,1.6688284873962402,0.3261279761791229,0.3261279761791229,0.0,70.46527099609375,38.0,8198.4775390625,-0.0,837.6437377929688,1.0,283.1499938964844,286.9914245605469,290.6291809082031,291.2494201660156,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804672062397003,1.0,0.0,0.0,0.5021027326583862,0.5021064877510071,1.6822040649344672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2786.06103515625,0.0,22.852523803710938,1895.4371337890625,0.0,242.600830078125,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344884514808655,0.2347144335508346,0.2124735116958618,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226727485656738,0.3162442147731781,0.3007392883300781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074382781982422,0.3025616705417633,0.2125669866800308,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779484033584595,0.2745395004749298,0.2614526450634002,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.764703631401062,0.1797070503234863,0.8151922225952148,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032412767410278,1.0,1.0,0.0,1.0,-2.163582324981689,2.163578510284424,3.763851964322384e-06,1.6688284873962402,0.3261279761791229,0.3261279761791229,0.0,70.46527099609375,38.0,8198.4775390625,-0.0,837.6437377929688,1.0,283.1499938964844,286.9914245605469,290.6291809082031,291.2494201660156,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804672062397003,1.0,0.0,0.0,0.5021027326583862,0.5021064877510071,1.6822040649344672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2786.06103515625,0.0,22.852523803710938,1895.4371337890625,0.0,242.600830078125,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732688426971436,0.2338639944791793,0.2113339006900787,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.971020758152008,0.314721018075943,0.2989078164100647,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.956777572631836,0.3012689650058746,0.2113745361566543,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220749735832214,0.2730201184749603,0.2596253752708435,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.801400363445282,0.178750455379486,0.8090205788612366,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924398124217987,1.0,1.0,0.0,1.0,-2.1489741802215576,2.148970365524292,3.713429578056093e-06,1.6574389934539795,0.3062699139118194,0.3062699139118194,0.0,60.09765625,41.0,7773.46435546875,-0.0,786.296630859375,1.0,283.1499938964844,287.0878601074219,290.6137390136719,291.20343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653484582901001,1.0,0.0,0.0,0.4639840424060821,0.471270889043808,1.4364799127974948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2647.75390625,0.0,20.94381523132324,1895.4371337890625,0.0,218.3130798339844,0.2489613890647888,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732688426971436,0.2338639944791793,0.2113339006900787,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.971020758152008,0.314721018075943,0.2989078164100647,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.956777572631836,0.3012689650058746,0.2113745361566543,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220749735832214,0.2730201184749603,0.2596253752708435,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.801400363445282,0.178750455379486,0.8090205788612366,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924398124217987,1.0,1.0,0.0,1.0,-2.1489741802215576,2.148970365524292,3.713429578056093e-06,1.6574389934539795,0.3062699139118194,0.3062699139118194,0.0,60.09765625,41.0,7773.46435546875,-0.0,786.296630859375,1.0,283.1499938964844,287.0878601074219,290.6137390136719,291.20343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653484582901001,1.0,0.0,0.0,0.4639840424060821,0.471270889043808,1.4364799127974948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2647.75390625,0.0,20.94381523132324,1895.4371337890625,0.0,218.3130798339844,0.2489613890647888,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027047157287598,0.2330282181501388,0.2103813737630844,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976527690887452,0.3132165670394897,0.2972747981548309,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603319644928,0.2999930083751678,0.210327535867691,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560208320617676,0.2715097963809967,0.2579880058765411,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264452219009399,0.1778058260679245,0.8037714958190918,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307501792907,1.0,1.0,0.0,1.0,-2.13633680343628,2.1363332271575928,3.670062824312481e-06,1.6475602388381958,0.2865833044052124,0.2865833044052124,0.0,54.320533752441406,59.0,7354.36962890625,-0.0,754.0366821289062,1.0,283.1499938964844,287.1844482421875,290.5976867675781,291.1585388183594,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509081900119781,1.0,0.0,0.0,0.4279245436191559,0.4709689319133758,1.2218781542117084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2512.3115234375,0.0,20.48144721984864,1895.4371337890625,0.0,195.770736694336,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027047157287598,0.2330282181501388,0.2103813737630844,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976527690887452,0.3132165670394897,0.2972747981548309,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986603319644928,0.2999930083751678,0.210327535867691,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560208320617676,0.2715097963809967,0.2579880058765411,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264452219009399,0.1778058260679245,0.8037714958190918,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861307501792907,1.0,1.0,0.0,1.0,-2.13633680343628,2.1363332271575928,3.670062824312481e-06,1.6475602388381958,0.2865833044052124,0.2865833044052124,0.0,54.320533752441406,59.0,7354.36962890625,-0.0,754.0366821289062,1.0,283.1499938964844,287.1844482421875,290.5976867675781,291.1585388183594,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509081900119781,1.0,0.0,0.0,0.4279245436191559,0.4709689319133758,1.2218781542117084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2512.3115234375,0.0,20.48144721984864,1895.4371337890625,0.0,195.770736694336,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992278575897217,0.2326014935970306,0.2100214511156082,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947529435157776,0.3124619722366333,0.2965853214263916,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833848476409912,0.299350380897522,0.2098966538906097,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518073797225952,0.2707479894161224,0.2572923004627228,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233509659767151,0.1773264557123184,0.801729142665863,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.386111319065094,1.0,1.0,0.0,1.0,-2.1312694549560547,2.131265878677368,3.652730356407119e-06,1.6435863971710205,0.2767903208732605,0.2767903208732605,0.0,54.64146041870117,59.0,7154.03515625,-0.0,750.7779541015625,1.0,283.1499938964844,287.23193359375,290.5882263183594,291.1346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438548445701599,1.0,0.0,0.0,0.4113655686378479,0.4746247231960296,1.1291440671357122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.994140625,0.0,20.4742488861084,1895.4371337890625,0.0,184.8826904296875,0.2458551079034805,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853626251220703,0.2321540415287017,0.2097149193286895,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824673533439636,0.3116931915283203,0.2959575355052948,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696980714797974,0.2986916601657867,0.2095101475715637,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353147745132446,0.2699702382087707,0.2566563189029693,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114273548126221,0.1768310517072677,0.7999697923660278,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875236809253692,1.0,1.0,0.0,1.0,-2.126805543899536,2.1268019676208496,3.6375188301462913e-06,1.6400984525680542,0.2670142650604248,0.2670142650604248,0.0,56.76652908325195,77.0,6959.91943359375,-0.0,754.5919799804688,1.0,283.1499938964844,287.2779235839844,290.57763671875,291.1097717285156,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368293344974518,1.0,0.0,0.0,0.3957320749759674,0.4778497517108917,1.0449656251410032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2375.337158203125,0.0,20.47925567626953,1895.4371337890625,0.0,174.061767578125,0.2452764064073562,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055755615234,0.2311818301677703,0.2091775983572006,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369581937789916,0.3100975155830383,0.294800341129303,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218273162841796,0.2973096370697021,0.2088052481412887,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889105319976807,0.2683512568473816,0.2554774284362793,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741993069648743,0.1757764369249344,0.7968907356262207,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.393642246723175,1.0,1.0,0.0,1.0,-2.1188089847564697,2.118805408477783,3.6103674574405886e-06,1.6338579654693604,0.2474732100963592,0.2474732100963592,0.0,64.78337097167969,95.0,6586.18798828125,-0.0,776.57275390625,1.0,283.1499938964844,287.3650817871094,290.5539855957031,291.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322847843170166,1.0,0.0,0.0,0.3666559755802154,0.4820363521575928,9.027469438649405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2244.88427734375,0.0,20.448869705200195,1895.4371337890625,0.0,152.43528747558594,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055755615234,0.2311818301677703,0.2091775983572006,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369581937789916,0.3100975155830383,0.294800341129303,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218273162841796,0.2973096370697021,0.2088052481412887,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889105319976807,0.2683512568473816,0.2554774284362793,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741993069648743,0.1757764369249344,0.7968907356262207,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.393642246723175,1.0,1.0,0.0,1.0,-2.1188089847564697,2.118805408477783,3.6103674574405886e-06,1.6338579654693604,0.2474732100963592,0.2474732100963592,0.0,64.78337097167969,95.0,6586.18798828125,-0.0,776.57275390625,1.0,283.1499938964844,287.3650817871094,290.5539855957031,291.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322847843170166,1.0,0.0,0.0,0.3666559755802154,0.4820363521575928,9.027469438649405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2244.88427734375,0.0,20.448869705200195,1895.4371337890625,0.0,152.43528747558594,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073934316635132,0.2301008850336074,0.2086793631315231,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869889378547668,0.3084129393100738,0.2937048375606537,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745890855789185,0.2958320379257202,0.2081408649682998,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455918431282043,0.2666373252868652,0.254354178905487,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375634908676147,0.1746258735656738,0.7940713167190552,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028079211711883,1.0,1.0,0.0,1.0,-2.111361503601074,2.111357927322388,3.585192644095514e-06,1.6280544996261597,0.2278991043567657,0.2278991043567657,0.0,76.43782043457031,98.0,6228.3115234375,-0.0,811.9493408203125,1.0,283.1499938964844,287.4474792480469,290.5277709960937,291.0053100585937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090696632862091,1.0,0.0,0.0,0.33985236287117,0.4840915501117706,7.931511447623052e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.849853515625,0.0,20.366662979125977,1895.4371337890625,0.0,130.74008178710938,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073934316635132,0.2301008850336074,0.2086793631315231,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869889378547668,0.3084129393100738,0.2937048375606537,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745890855789185,0.2958320379257202,0.2081408649682998,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455918431282043,0.2666373252868652,0.254354178905487,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375634908676147,0.1746258735656738,0.7940713167190552,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028079211711883,1.0,1.0,0.0,1.0,-2.111361503601074,2.111357927322388,3.585192644095514e-06,1.6280544996261597,0.2278991043567657,0.2278991043567657,0.0,76.43782043457031,98.0,6228.3115234375,-0.0,811.9493408203125,1.0,283.1499938964844,287.4474792480469,290.5277709960937,291.0053100585937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090696632862091,1.0,0.0,0.0,0.33985236287117,0.4840915501117706,7.931511447623052e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.849853515625,0.0,20.366662979125977,1895.4371337890625,0.0,130.74008178710938,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821499705314636,0.228929117321968,0.2079925388097763,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.859401285648346,0.3066448271274566,0.2924217283725738,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480701446533203,0.2942687571048736,0.2073353826999664,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820912778377533,0.2648350596427917,0.2530383765697479,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162439823150635,0.1733866035938263,0.79033362865448,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088403284549713,1.0,1.0,0.0,1.0,-2.1019608974456787,2.101957321166992,3.553598617145326e-06,1.6207585334777832,0.2082168608903885,0.2082168608903885,0.0,85.36983489990234,86.0,5882.40966796875,-0.0,835.5487060546875,1.0,283.1499938964844,287.52691650390625,290.4998779296875,290.9510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18090.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957526445388794,1.0,0.0,0.0,0.3148895502090454,0.485131174325943,7.059115958440998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.2940673828125,0.0,20.261314392089844,1895.4371337890625,0.0,107.69237518310548,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821499705314636,0.228929117321968,0.2079925388097763,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.859401285648346,0.3066448271274566,0.2924217283725738,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480701446533203,0.2942687571048736,0.2073353826999664,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820912778377533,0.2648350596427917,0.2530383765697479,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162439823150635,0.1733866035938263,0.79033362865448,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088403284549713,1.0,1.0,0.0,1.0,-2.1019608974456787,2.101957321166992,3.553598617145326e-06,1.6207585334777832,0.2082168608903885,0.2082168608903885,0.0,85.36983489990234,86.0,5882.40966796875,-0.0,835.5487060546875,1.0,283.1499938964844,287.52691650390625,290.4998779296875,290.9510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18090.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957526445388794,1.0,0.0,0.0,0.3148895502090454,0.485131174325943,7.059115958440998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.2940673828125,0.0,20.261314392089844,1895.4371337890625,0.0,107.69237518310548,0.242741197347641,1.0,0.0,3.0,1.0,0.0
