time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762628793716431,0.2277131378650665,0.2069848179817199,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529919385910034,0.3048208355903625,0.2907942831516266,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420287370681763,0.29265296459198,0.2062770277261734,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147323727607727,0.2629744410514831,0.251375138759613,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105321288108826,0.1720940172672271,0.7849620580673218,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080779254436493,1.0,1.0,0.0,1.0,-2.089078664779663,2.089075088500977,3.5105440474580973e-06,1.6107573509216309,0.1883247047662735,0.1883247047662735,0.0,86.99812316894531,74.0,5547.26708984375,-0.0,829.7696533203125,1.0,283.1499938964844,287.60400390625,290.513427734375,290.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918387055397033,1.0,0.0,0.0,0.2915044128894806,0.4857388734817505,6.335452162886668e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.301513671875,0.0,20.151805877685547,1895.4371337890625,0.0,87.90699005126953,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762628793716431,0.2277131378650665,0.2069848179817199,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529919385910034,0.3048208355903625,0.2907942831516266,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420287370681763,0.29265296459198,0.2062770277261734,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147323727607727,0.2629744410514831,0.251375138759613,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105321288108826,0.1720940172672271,0.7849620580673218,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080779254436493,1.0,1.0,0.0,1.0,-2.089078664779663,2.089075088500977,3.5105440474580973e-06,1.6107573509216309,0.1883247047662735,0.1883247047662735,0.0,86.99812316894531,74.0,5547.26708984375,-0.0,829.7696533203125,1.0,283.1499938964844,287.60400390625,290.513427734375,290.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918387055397033,1.0,0.0,0.0,0.2915044128894806,0.4857388734817505,6.335452162886668e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.301513671875,0.0,20.151805877685547,1895.4371337890625,0.0,87.90699005126953,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777560353279114,0.2270999699831009,0.2064006924629211,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544803857803345,0.3038957715034485,0.2898890674114227,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.843522310256958,0.2918340861797333,0.2056816518306732,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159810304641724,0.2620308697223663,0.2504516243934631,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116222977638245,0.1714388132095337,0.7818563580513,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060440361499786,1.0,1.0,0.0,1.0,-2.0817365646362305,2.081732988357544,3.4861125186580466e-06,1.6050446033477783,0.1782716959714889,0.1782716959714889,0.0,85.82239532470703,74.0,5384.302734375,-0.0,819.0387573242188,1.0,283.1499938964844,287.6419372558594,290.50665283203125,290.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918317914009094,1.0,0.0,0.0,0.2803464531898498,0.4859707355499267,6.014734044157421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1827.53564453125,0.0,20.09860610961914,1895.4371337890625,0.0,87.86483764648438,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.781451940536499,0.226483479142189,0.2057790607213974,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8583017587661743,0.3029624819755554,0.2889395654201507,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472614884376526,0.2910082638263702,0.2050545066595077,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193542957305908,0.2610792219638824,0.2494838982820511,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146310806274414,0.1707792282104492,0.7785564064979553,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031789600849151,1.0,1.0,0.0,1.0,-2.0739712715148926,2.073967933654785,3.46036995324539e-06,1.599000096321106,0.1681374311447143,0.1681374311447143,0.0,83.71202850341797,62.0,5224.63134765625,-0.0,804.7017822265625,1.0,283.1499938964844,287.6797790527344,290.489990234375,290.8923645019531,293.1499938964844,293.1499938964844,283.1499938964844,18076.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916107475757599,1.0,0.0,0.0,0.2695255577564239,0.4861814379692077,5.716251472165368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.345703125,0.0,20.04735374450684,1895.4371337890625,0.0,86.51075744628906,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947955131530762,0.2252366095781326,0.2044484913349151,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723965883255005,0.3010694682598114,0.2869360446929931,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609777688980103,0.2893328368663788,0.2037251740694046,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316130042076111,0.2591505348682403,0.2474446147680282,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253017425537109,0.1694466471672058,0.7715160846710205,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955523073673248,1.0,1.0,0.0,1.0,-2.057466983795166,2.0574634075164795,3.405990355531685e-06,1.5861473083496094,0.1475961655378341,0.1475961655378341,0.0,77.43238067626953,50.0,4915.33203125,-0.0,768.2711791992188,1.0,283.1499938964844,287.7557678222656,290.4462280273437,290.8280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904880046844482,1.0,0.0,0.0,0.2488452792167663,0.4865803122520447,5.1749569074388554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.724365234375,0.0,19.95186233520508,1895.4371337890625,0.0,79.54053497314453,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947955131530762,0.2252366095781326,0.2044484913349151,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723965883255005,0.3010694682598114,0.2869360446929931,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609777688980103,0.2893328368663788,0.2037251740694046,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316130042076111,0.2591505348682403,0.2474446147680282,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253017425537109,0.1694466471672058,0.7715160846710205,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955523073673248,1.0,1.0,0.0,1.0,-2.057466983795166,2.0574634075164795,3.405990355531685e-06,1.5861473083496094,0.1475961655378341,0.1475961655378341,0.0,77.43238067626953,50.0,4915.33203125,-0.0,768.2711791992188,1.0,283.1499938964844,287.7557678222656,290.4462280273437,290.8280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904880046844482,1.0,0.0,0.0,0.2488452792167663,0.4865803122520447,5.1749569074388554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.724365234375,0.0,19.95186233520508,1895.4371337890625,0.0,79.54053497314453,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157820105552673,0.0,0.2030275911092758,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956900238990784,0.0,0.2848236858844757,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837875127792358,0.0,0.2023173719644546,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518350720405579,0.0,0.2452981919050216,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423205375671387,0.0,0.7640405893325806,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039977550506592,2.0399742126464844,3.3488674944237573e-06,1.5725219249725342,0.0,0.0,0.0,69.28337860107422,60.0,4619.3662109375,-0.0,725.0708618164062,0.0,283.1499938964844,287.8331604003906,290.3991394042969,290.7585754394531,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293756753206253,0.4869834780693054,4.694336031008106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866323471069336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157820105552673,0.0,0.2030275911092758,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956900238990784,0.0,0.2848236858844757,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837875127792358,0.0,0.2023173719644546,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518350720405579,0.0,0.2452981919050216,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423205375671387,0.0,0.7640405893325806,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039977550506592,2.0399742126464844,3.3488674944237573e-06,1.5725219249725342,0.0,0.0,0.0,69.28337860107422,60.0,4619.3662109375,-0.0,725.0708618164062,0.0,283.1499938964844,287.8331604003906,290.3991394042969,290.7585754394531,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293756753206253,0.4869834780693054,4.694336031008106e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866323471069336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529846191406,0.3576119542121887,0.0,0.0008396527846343,297.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.3576119542121887,0.0,0.0008841948583722,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.3576119542121887,0.0,0.0006530632963404,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.3576119542121887,0.0,0.0008841948583722,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0041942414827644,288.16314697265625,294.1499938964844,290.3157958984375,287.3807983398437,290.3284606933594,296.6091003417969,286.9471130371094,0.0,0.0,0.7979521155357361,0.7979521155357361,0.2020479142665863,1.0,-0.0089478408917784,0.0090057384222745,-5.789735587313771e-05,-0.0112517978996038,0.0,0.0,0.0,-0.0470351390540599,60.0,912.1570434570312,-0.0,-5.458753093989799e-06,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,1.5133991837501529e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3567750879229807e-14,4.978302316281485e-14,2.7471472705278734e-20,2.295944684371776e-10,2.295942047592092e-10,2.6282749432987216e-16,0.0,0.0,-0.0,0.0,0.0,1.552934538622531e-23,8.1869089603487825e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492919921875,0.0,0.0,0.0008221680182032,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,0.0011242122855037,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,0.0008010538876987,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,0.0009801856940612,297.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,0.0031971221324056,288.1571655273437,294.1499938964844,290.2825012207031,287.3567199707031,290.326171875,296.0154724121094,286.3401184082031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0096785761415958,0.0092086978256702,0.000469878403237,-0.0111353425309062,0.0,0.0,0.0,-0.0513781420886516,60.0,350.59619140625,-0.0,-4.70933173346566e-06,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.349463590451582e-31,1.9506548223646915e-30,1.2748913980629354e-33,-4.289014194148705e-18,-4.285927569692962e-18,-3.086484707454541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,0.0001164484419859,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,0.0001301478187087,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,9.52743721427396e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0001259554992429,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468200683594,0.0,0.0,0.0005552025977522,288.1533203125,294.1499938964844,290.2490539550781,287.3324279785156,290.3246765136719,295.2384948730469,286.1415100097656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012278512585908,0.0030461209826171,-0.0018182697240263,-0.0159943550825119,0.0,0.0,0.0,-0.0084697278216481,60.0,133.54302978515625,-0.0,-1.0278385076389897e-07,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.653420084026138e-40,-2.2788896535775203e-40,-5.121605757260774e-41,-4.096022294364999e-21,-3.312171728742972e-21,-7.838506665962231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,9.599889017408714e-05,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,0.0001013609580695,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,7.483431545551866e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454772949219,0.0,0.0,0.0001012107386486,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.145751953125,0.0,0.0,0.0004785857163369,288.1517028808594,294.1499938964844,290.2157897949219,287.3081970214844,290.3238220214844,294.4974365234375,286.09991455078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010225652949884,0.0008032236946746,0.0002193416439695,-0.0181681122630834,0.0,0.0,0.0,-0.0083491643890738,60.0,50.65646362304688,-0.0,-7.128825529889582e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.749612480511404e-21,-2.9814529644994802e-21,-2.768159516011924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,9.523166954750197e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,0.0001002865901682,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,7.407098019029945e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,0.0001002848730422,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446533203125,0.0,0.0,0.000475691340398,288.15008544921875,294.1499938964844,290.1827087402344,287.28399658203125,290.3226928710937,293.8609619140625,286.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147131979465,3.5981702950493855e-08,0.0010146772256121,-0.0189301408827304,0.0,0.0,0.0,-0.0085745835676789,60.0,20.14520835876465,-0.0,-7.02169558053356e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9002005494679684e-21,-2.951334785252671e-21,-2.948865764215299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,9.52116388361901e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,0.0001002625795081,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,7.405358337564394e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431884765625,0.0,0.0,0.0001002624849206,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,0.0004756015259772,288.1483459472656,294.1499938964844,290.1498413085937,287.2598876953125,290.3212585449219,293.3148498535156,286.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.123483657836914,-0.0,-7.018799408342602e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901921149765565e-21,-2.9509896554511925e-21,-2.9509314943143727e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.518682782072574e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,0.0001002363860607,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,7.403424388030544e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,0.000100236327853,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,0.0004754778638016,288.14453125,294.1499938964844,290.0847473144531,287.2118835449219,290.3175964355469,292.441162109375,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.520892858505249,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901962347237479e-21,-2.9509811736187407e-21,-2.950981375567132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.518682782072574e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,0.0001002363860607,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,7.403424388030544e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,0.000100236327853,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,0.0004754778638016,288.14453125,294.1499938964844,290.0847473144531,287.2118835449219,290.3175964355469,292.441162109375,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.520892858505249,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901962347237479e-21,-2.9509811736187407e-21,-2.950981375567132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,9.51612601056695e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0001002094577415,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,7.401435141218826e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,0.0001002094068098,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,0.0004753501561935,288.1403503417969,294.1499938964844,290.0204772949219,287.1641845703125,290.3128356933594,291.7911682128906,286.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7410831451416016,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,9.51612601056695e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0001002094577415,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,7.401435141218826e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,0.0001002094068098,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,0.0004753501561935,288.1403503417969,294.1499938964844,290.0204772949219,287.1641845703125,290.3128356933594,291.7911682128906,286.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7410831451416016,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,9.513508848613128e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,0.0001001818964141,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,7.399399328278378e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0001001818454824,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.0004752193926833,288.13580322265625,294.1499938964844,289.95709228515625,287.1167907714844,290.3070068359375,291.3026123046875,286.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557034730911255,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,9.513508848613128e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,0.0001001818964141,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,7.399399328278378e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0001001818454824,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.0004752193926833,288.13580322265625,294.1499938964844,289.95709228515625,287.1167907714844,290.3070068359375,291.3026123046875,286.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557034730911255,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,9.510864765616134e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,0.0001001540513243,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,7.39734314265661e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,0.0001001540003926,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0004750873195007,288.1309509277344,294.1499938964844,289.8945617675781,287.0697937011719,290.3001708984375,290.9308776855469,286.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453141212463379,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,9.510864765616134e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,0.0001001540513243,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,7.39734314265661e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,0.0001001540003926,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0004750873195007,288.1309509277344,294.1499938964844,289.8945617675781,287.0697937011719,290.3001708984375,290.9308776855469,286.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453141212463379,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,9.509542724117635e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289978027344,0.0,0.0,0.0001001401324174,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,7.396315049845725e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,0.0001001400814857,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.0,0.0,0.0004750213120132,288.12841796875,294.1499938964844,289.8636474609375,287.04644775390625,290.29638671875,290.7784118652344,286.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4076294898986816,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,9.508227958576754e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271667480469,0.0,0.0,0.00010012628627,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,7.395292777800933e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,0.0001001262353383,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,0.0004749556246679,288.12579345703125,294.1499938964844,289.8329467773437,287.023193359375,290.2923278808594,290.64385986328125,286.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3639631271362305,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.123779296875,0.0,0.0,9.505642810836434e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,0.0001000990669126,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,7.393281703116372e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,0.0001000990159809,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,0.000474826520076,288.120361328125,294.1499938964844,289.7722473144531,286.9769897460937,290.2835388183594,290.4183654785156,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280410051345825,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.123779296875,0.0,0.0,9.505642810836434e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,0.0001000990669126,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,7.393281703116372e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,0.0001000990159809,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,0.000474826520076,288.120361328125,294.1499938964844,289.7722473144531,286.9769897460937,290.2835388183594,290.4183654785156,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280410051345825,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,9.503153705736622e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0001000728516373,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,7.391345570795238e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,0.0001000728007056,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0004747021594084,288.1147155761719,294.1499938964844,289.7125244140625,286.9312744140625,290.2738342285156,290.2379150390625,286.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200979709625244,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,9.503153705736622e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0001000728516373,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,7.391345570795238e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,0.0001000728007056,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0004747021594084,288.1147155761719,294.1499938964844,289.7125244140625,286.9312744140625,290.2738342285156,290.2379150390625,286.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200979709625244,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,9.500785381533206e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0001000479096546,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.115234375,0.0,0.0,7.389503298327327e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0001000478587229,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,0.0004745838523376,288.1088256835937,294.1499938964844,289.6537475585937,286.88604736328125,290.26324462890625,290.09033203125,286.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12520694732666,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,9.500785381533206e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0001000479096546,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.115234375,0.0,0.0,7.389503298327327e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,0.0001000478587229,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,0.0004745838523376,288.1088256835937,294.1499938964844,289.6537475585937,286.88604736328125,290.26324462890625,290.09033203125,286.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12520694732666,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,9.498532017460092e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,0.0001000241827568,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,7.387751247733831e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,0.0001000241391011,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0004744713078252,288.1027526855469,294.1499938964844,289.5959777832031,286.8413391113281,290.25177001953125,289.9669189453125,286.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0528080463409424,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,9.498532017460092e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,0.0001000241827568,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,7.387751247733831e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,0.0001000241391011,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0004744713078252,288.1027526855469,294.1499938964844,289.5959777832031,286.8413391113281,290.25177001953125,289.9669189453125,286.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0528080463409424,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.497446444584055e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,0.0001000127449515,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,7.386906509054825e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,0.0001000127012957,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,0.0004744170582853,288.0996398925781,294.1499938964844,289.56744384765625,286.8191833496094,290.2457580566406,289.9122009277344,286.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0177993774414062,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.496384882368147e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,0.0001000015690806,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,7.386080687865615e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,0.0001000015254248,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,0.00047436406021,288.09649658203125,294.1499938964844,289.5391845703125,286.79718017578125,290.239501953125,289.8613586425781,286.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.983548641204834,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,9.49432942434214e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,9.997992310672998e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,7.384482159977779e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,9.99798794509843e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,0.0004742613818962,288.0900573730469,294.1499938964844,289.48345947265625,286.7536315917969,290.2264709472656,289.76910400390625,286.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9172258377075195,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,9.49432942434214e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,9.997992310672998e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,7.384482159977779e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,9.99798794509843e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,0.0004742613818962,288.0900573730469,294.1499938964844,289.48345947265625,286.7536315917969,290.2264709472656,289.76910400390625,286.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9172258377075195,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,9.492351091466844e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,9.995909204008058e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,7.382943294942379e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,9.995904838433488e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,0.0004741625743918,288.0835266113281,294.1499938964844,289.4288024902344,286.7106628417969,290.212646484375,289.6868896484375,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853668451309204,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
