time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,9.492351091466844e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,9.995909204008058e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,7.382943294942379e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,9.995904838433488e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,0.0004741625743918,288.0835266113281,294.1499938964844,289.4288024902344,286.7106628417969,290.212646484375,289.6868896484375,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853668451309204,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,9.490434604231268e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.993890853365885e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,7.381453178822994e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,9.993886487791316e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,0.0004740668227896,288.07684326171875,294.1499938964844,289.37518310546875,286.6683349609375,290.1981201171875,289.6122131347656,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7927099466323853,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,9.490434604231268e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.993890853365885e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,7.381453178822994e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,9.993886487791316e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,0.0004740668227896,288.07684326171875,294.1499938964844,289.37518310546875,286.6683349609375,290.1981201171875,289.6122131347656,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7927099466323853,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.488566138315946e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,9.991923434427008e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,7.37999944249168e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,9.991918341256678e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,0.0004739734868053,288.0700378417969,294.1499938964844,289.3226928710937,286.626708984375,290.18292236328125,289.5434265136719,286.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7342164516448977,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.488566138315946e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,9.991923434427008e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,7.37999944249168e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,9.991918341256678e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,0.0004739734868053,288.0700378417969,294.1499938964844,289.3226928710937,286.626708984375,290.18292236328125,289.5434265136719,286.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7342164516448977,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,9.487645729677752e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,9.990953549277036e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,7.379283488262445e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.0,0.0,9.990949183702468e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,0.0004739275027532,288.0666198730469,294.1499938964844,289.2968444824219,286.60614013671875,290.175048828125,289.5108337402344,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.705857276916504,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,9.48673186940141e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,9.989991667680442e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821533203125,0.0,0.0,7.3785733547993e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,9.989987302105874e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,0.000473881867947,288.0631408691406,294.1499938964844,289.27130126953125,286.58575439453125,290.1670227050781,289.479248046875,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.67806875705719,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,9.484923066338524e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.988086821977048e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,7.377165457000956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,9.98808172880672e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,0.0004737915005534,288.0561828613281,294.1499938964844,289.2210693359375,286.5455627441406,290.1505432128906,289.418701171875,286.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624146819114685,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,9.484923066338524e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.988086821977048e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,7.377165457000956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,9.98808172880672e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,0.0004737915005534,288.0561828613281,294.1499938964844,289.2210693359375,286.5455627441406,290.1505432128906,289.418701171875,286.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624146819114685,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,9.483130997978152e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,9.98619943857193e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,7.37577211111784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,9.98619507299736e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,0.000473701977171,288.04913330078125,294.1499938964844,289.1719970703125,286.506103515625,290.1334533691406,289.36114501953125,286.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.572359323501587,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,9.483130997978152e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,9.98619943857193e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,7.37577211111784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,9.98619507299736e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,0.000473701977171,288.04913330078125,294.1499938964844,289.1719970703125,286.506103515625,290.1334533691406,289.36114501953125,286.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.572359323501587,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,9.481352026341484e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.984325879486278e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,7.374388223979622e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,9.984321513911708e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,0.0004736131231766,288.0419921875,294.1499938964844,289.1241149902344,286.46746826171875,290.1158142089844,289.3061218261719,286.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5226181745529177,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,9.481352026341484e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.984325879486278e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,7.374388223979622e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,9.984321513911708e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,0.0004736131231766,288.0419921875,294.1499938964844,289.1241149902344,286.46746826171875,290.1158142089844,289.3061218261719,286.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5226181745529177,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614624023437,0.0,0.0,9.479584696236998e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,9.982465417124332e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,7.373013795586303e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,9.982461051549762e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616149902344,0.0,0.0,0.0004735248512588,288.03485107421875,294.1499938964844,289.0774230957031,286.4296569824219,290.09765625,289.25323486328125,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4748399257659912,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614624023437,0.0,0.0,9.479584696236998e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,9.982465417124332e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611877441406,0.0,0.0,7.373013795586303e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,9.982461051549762e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616149902344,0.0,0.0,0.0004735248512588,288.03485107421875,294.1499938964844,289.0774230957031,286.4296569824219,290.09765625,289.25323486328125,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4748399257659912,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,9.478706488152966e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,9.981540642911568e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,7.372330583166331e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,9.981536277337e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,0.0004734809917863,288.03125,294.1499938964844,289.0545349121094,286.4110412597656,290.08837890625,289.2275390625,286.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.451666235923767,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560607910156,0.0,0.0,9.477832645643502e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,9.980619506677613e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,7.371651008725166e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559997558594,0.0,0.0,9.980615141103044e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,0.0004734373069368,288.0276184082031,294.1499938964844,289.031982421875,286.3926696777344,290.0789794921875,289.2022705078125,287.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4289603233337402,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,9.476099512539804e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,9.978794696507975e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,7.370302773779258e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505676269531,0.0,0.0,9.978791058529168e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,0.0004733507812488,288.0203857421875,294.1499938964844,288.9877624511719,286.3565673828125,290.05987548828125,289.15301513671875,287.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.384913206100464,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,9.476099512539804e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,9.978794696507975e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,7.370302773779258e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505676269531,0.0,0.0,9.978791058529168e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,0.0004733507812488,288.0203857421875,294.1499938964844,288.9877624511719,286.3565673828125,290.05987548828125,289.15301513671875,287.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.384913206100464,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,9.474395483266562e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,9.976999717764556e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,7.368977094301954e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450744628906,0.0,0.0,9.976996079785748e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,0.0004732656234409,288.0130920410156,294.1499938964844,288.94482421875,286.3213806152344,290.0403137207031,289.1053466796875,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3426467180252075,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,9.474395483266562e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,9.976999717764556e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,7.368977094301954e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450744628906,0.0,0.0,9.976996079785748e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,0.0004732656234409,288.0130920410156,294.1499938964844,288.94482421875,286.3213806152344,290.0403137207031,289.1053466796875,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3426467180252075,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.472730016568676e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,9.975246211979538e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,7.367681973846629e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,9.97524184640497e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397644042969,0.0,0.0,0.0004731824155896,288.0057983398437,294.1499938964844,288.9031982421875,286.2871398925781,290.02032470703125,289.0592041015625,287.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302107810974121,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.472730016568676e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,9.975246211979538e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,7.367681973846629e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,9.97524184640497e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397644042969,0.0,0.0,0.0004731824155896,288.0057983398437,294.1499938964844,288.9031982421875,286.2871398925781,290.02032470703125,289.0592041015625,287.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.302107810974121,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,9.47111620916985e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,9.973547275876626e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337829589844,0.0,0.0,7.366426871158183e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,9.973542910302058e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0004731018561869,287.9984741210937,294.1499938964844,288.8628845214844,286.2538757324219,290.0,289.0144958496094,287.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.26325786113739,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,9.47111620916985e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,9.973547275876626e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337829589844,0.0,0.0,7.366426871158183e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,9.973542910302058e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,0.0004731018561869,287.9984741210937,294.1499938964844,288.8628845214844,286.2538757324219,290.0,289.0144958496094,287.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.26325786113739,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,9.470334043726324e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,9.9727236374747e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,7.365818601101637e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,9.972719271900132e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,0.0004730627697426,287.99481201171875,294.1499938964844,288.8432006835937,286.23760986328125,289.9896850585937,288.99267578125,287.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.244450926780701,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,9.469570795772596e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,9.971919644158334e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281982421875,0.0,0.0,7.36522488296032e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.971915278583764e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285949707031,0.0,0.0,0.0004730246437247,287.9911499023437,294.1499938964844,288.8238830566406,286.2215881347656,289.97930908203125,288.9712219238281,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2260502576828003,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,9.468109055887908e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,9.970380051527172e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,7.364088378380984e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.970376413548364e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,0.0004729516222141,287.9838256835937,294.1499938964844,288.7862548828125,286.1903381347656,289.95831298828125,288.9292907714844,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1904432773590088,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,9.468109055887908e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,9.970380051527172e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,7.364088378380984e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.970376413548364e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02301025390625,0.0,0.0,0.0004729516222141,287.9838256835937,294.1499938964844,288.7862548828125,286.1903381347656,289.95831298828125,288.9292907714844,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1904432773590088,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.466748451814055e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.96894741547294e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169677734375,0.0,0.0,7.36302972654812e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.968943777494133e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,0.00047288366477,287.9765014648437,294.1499938964844,288.75,286.1601257324219,289.9370422363281,288.88873291015625,287.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152004501715e-09,0.0010087681002914,-0.0171030964702367,0.0,0.0,0.0,-0.0082285599783062,60.0,1.1564339399337769,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.466748451814055e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.96894741547294e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169677734375,0.0,0.0,7.36302972654812e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.968943777494133e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,0.00047288366477,287.9765014648437,294.1499938964844,288.75,286.1601257324219,289.9370422363281,288.88873291015625,287.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152004501715e-09,0.0010087681002914,-0.0171030964702367,0.0,0.0,0.0,-0.0082285599783062,60.0,1.1564339399337769,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.465444600209594e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0112609863281,0.0,0.0,9.967574442271145e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,7.362015458056703e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.967570076696576e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,0.0004728185303974,287.9692077636719,294.1499938964844,288.7174987792969,286.1329040527344,289.91552734375,288.8497314453125,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1245721578598022,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.465444600209594e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0112609863281,0.0,0.0,9.967574442271145e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,7.362015458056703e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.967570076696576e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,0.0004728185303974,287.9692077636719,294.1499938964844,288.7174987792969,286.1329040527344,289.91552734375,288.8497314453125,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1245721578598022,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,9.464135655434802e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,9.966195648303255e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,7.360997551586479e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.966192010324448e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,0.0004727531340904,287.9618835449219,294.1499938964844,288.6908874511719,286.1103820800781,289.8938903808594,288.8132629394531,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0966989994049072,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,9.464135655434802e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,9.966195648303255e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,7.360997551586479e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,9.966192010324448e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,0.0004727531340904,287.9618835449219,294.1499938964844,288.6908874511719,286.1103820800781,289.8938903808594,288.8132629394531,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0966989994049072,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,9.463480091653764e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,9.96550515992567e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028381347656,0.0,0.0,7.360487506957725e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,9.965501521946862e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00323486328125,0.0,0.0,0.0004727203922811,287.958251953125,294.1499938964844,288.6796875,286.1007995605469,289.883056640625,288.7962341308594,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0844334363937378,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.462823072681203e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999389648437,0.0,0.0,9.96481321635656e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,7.359976734733209e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.964809578377752e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,0.0004726875922642,287.9546203613281,294.1499938964844,288.6697692871094,286.0922546386719,289.8721923828125,288.78009033203125,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.07322096824646,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,9.461505396757276e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,9.963425691239536e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,7.35895155230537e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.963422053260727e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,0.0004726217593997,287.9473571777344,294.1499938964844,288.6537475585937,286.0782165527344,289.8505859375,288.7506103515625,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0537928342819214,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,9.461505396757276e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,9.963425691239536e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,7.35895155230537e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.963422053260727e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,0.0004726217593997,287.9473571777344,294.1499938964844,288.6537475585937,286.0782165527344,289.8505859375,288.7506103515625,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0537928342819214,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
