time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.460176079301164e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.962025796994568e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886779785156,0.0,0.0,7.357917638728395e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,9.96202215901576e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,0.0004725553444586,287.9400939941406,294.1499938964844,288.6424255371094,286.0679626464844,289.8291015625,288.72515869140625,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.038222312927246,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.460176079301164e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.962025796994568e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886779785156,0.0,0.0,7.357917638728395e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,9.96202215901576e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,0.0004725553444586,287.9400939941406,294.1499938964844,288.6424255371094,286.0679626464844,289.8291015625,288.72515869140625,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.038222312927246,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,9.4588307547383e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,9.960609168047084e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,7.356871356023476e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,9.960605530068278e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,0.0004724881437141,287.9328918457031,294.1499938964844,288.6354064941406,286.06121826171875,289.807861328125,288.7038269042969,287.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0261837244033811,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,9.4588307547383e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,9.960609168047084e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,7.356871356023476e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,9.960605530068278e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,0.0004724881437141,287.9328918457031,294.1499938964844,288.6354064941406,286.06121826171875,289.807861328125,288.7038269042969,287.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0261837244033811,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.457464329898356e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.959169983631e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,7.355808338616043e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,9.959167073247954e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,0.0004724198952317,287.9257202148437,294.1499938964844,288.63232421875,286.0576477050781,289.78692626953125,288.686767578125,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017444729804993,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.457464329898356e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.959169983631e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,7.355808338616043e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,9.959167073247954e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,0.0004724198952317,287.9257202148437,294.1499938964844,288.63232421875,286.0576477050781,289.78692626953125,288.686767578125,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017444729804993,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.45677311392501e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,9.95844166027382e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,7.355270645348355e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97467041015625,0.0,0.0,9.958438022295012e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,0.0004723853489849,287.922119140625,294.1499938964844,288.63214111328125,286.05694580078125,289.7765808105469,288.6797790527344,287.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0142161846160889,-0.0,-6.923476547626707e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.45607534958981e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,9.957707516150548e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,7.354727858910337e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.957703878171742e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,0.0004723505116999,287.9185485839844,294.1499938964844,288.6327819824219,286.05694580078125,289.766357421875,288.6737365722656,287.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.008162054233253,60.0,1.0116541385650637,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,9.454662358621135e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.956219582818449e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,7.353629189310595e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.95621594483964e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,0.000472279934911,287.91143798828125,294.1499938964844,288.63641357421875,286.0588684082031,289.7461853027344,288.66436767578125,287.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0083626508712769,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,9.454662358621135e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,9.956219582818449e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,7.353629189310595e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.95621594483964e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,0.000472279934911,287.91143798828125,294.1499938964844,288.63641357421875,286.0588684082031,289.7461853027344,288.66436767578125,287.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0083626508712769,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,9.453223901800813e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,9.954704728443176e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.0,7.352510147029534e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,9.954701090464368e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,0.0004722080775536,287.90435791015625,294.1499938964844,288.64276123046875,286.06304931640625,289.7264709472656,288.6585388183594,287.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0074632167816162,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,9.453223901800813e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,9.954704728443176e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.0,7.352510147029534e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,9.954701090464368e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,0.0004722080775536,287.90435791015625,294.1499938964844,288.64276123046875,286.06304931640625,289.7264709472656,288.6585388183594,287.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0074632167816162,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549255371094,0.0,0.0,9.451759979128838e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95465087890625,0.0,0.0,9.95316295302473e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,7.351371459662914e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,9.953159315045924e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0004721349396277,287.8973388671875,294.1499938964844,288.6515197753906,286.0691833496094,289.707275390625,288.656005859375,287.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0086190700531006,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549255371094,0.0,0.0,9.451759979128838e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95465087890625,0.0,0.0,9.95316295302473e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,7.351371459662914e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,9.953159315045924e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0004721349396277,287.8973388671875,294.1499938964844,288.6515197753906,286.0691833496094,289.707275390625,288.656005859375,287.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0086190700531006,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,9.450271318200976e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,9.951594984158874e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,7.350213127210736e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.0,0.0,9.951591346180066e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0004720605793409,287.8903503417969,294.1499938964844,288.6622314453125,286.0770263671875,289.6885986328125,288.65655517578125,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.011583685874939,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,9.450271318200976e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,9.951594984158874e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,7.350213127210736e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.0,0.0,9.951591346180066e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,0.0004720605793409,287.8903503417969,294.1499938964844,288.6622314453125,286.0770263671875,289.6885986328125,288.65655517578125,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.011583685874939,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.449517528992146e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.950801904778928e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,7.349627412622795e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464416503906,0.0,0.0,9.95079826680012e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,0.0004720229480881,287.8868713378906,294.1499938964844,288.668212890625,286.0814819335937,289.6794738769531,288.6578674316406,287.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0136191844940186,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436950683594,0.0,0.0,9.448758646612988e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,9.950002277037127e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,7.349037332460284e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.949999366654084e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,0.000471985025797,287.8833923339844,294.1499938964844,288.6745300292969,286.08624267578125,289.67047119140625,288.6597900390625,287.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.015982747077942,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,9.447224874747916e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,9.94838701444678e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,7.347844075411558e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,9.948384104063734e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,0.0004719084245152,287.8764953613281,294.1499938964844,288.68804931640625,286.09649658203125,289.65289306640625,288.6652526855469,287.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0215221643447876,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,9.447224874747916e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,9.94838701444678e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,7.347844075411558e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,9.948384104063734e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,0.0004719084245152,287.8764953613281,294.1499938964844,288.68804931640625,286.09649658203125,289.65289306640625,288.6652526855469,287.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0215221643447876,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324951171875,0.0,0.0,9.445670730201527e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,9.94675065157935e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,7.346635538851842e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.946747741196305e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,0.0004718308045994,287.8696594238281,294.1499938964844,288.702392578125,286.1075439453125,289.6358947753906,288.6727294921875,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0279945135116575,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324951171875,0.0,0.0,9.445670730201527e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,9.94675065157935e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,7.346635538851842e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.946747741196305e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,0.0004718308045994,287.8696594238281,294.1499938964844,288.702392578125,286.1075439453125,289.6358947753906,288.6727294921875,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0279945135116575,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,9.444099123356864e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.945095371222124e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,7.345412450376898e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.945091733243316e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,0.000471752253361,287.86285400390625,294.1499938964844,288.7171325683594,286.1190490722656,289.6194763183594,288.6818542480469,287.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.035086989402771,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,9.444099123356864e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.945095371222124e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,7.345412450376898e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,9.945091733243316e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,0.000471752253361,287.86285400390625,294.1499938964844,288.7171325683594,286.1190490722656,289.6194763183594,288.6818542480469,287.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.035086989402771,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.442511509405448e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,9.943423356162384e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,7.344178447965533e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,9.943420445779338e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,0.0004716729745268,287.8560791015625,294.1499938964844,288.7319030761719,286.1307373046875,289.6036071777344,288.6923217773437,287.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0425100326538086,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.442511509405448e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,9.943423356162384e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,7.344178447965533e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,9.943420445779338e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,0.0004716729745268,287.8560791015625,294.1499938964844,288.7319030761719,286.1307373046875,289.6036071777344,288.6923217773437,287.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0425100326538086,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.441713336855172e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,9.942582983057946e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,7.343557081185281e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,9.9425800726749e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,0.0004716331022791,287.85272216796875,294.1499938964844,288.7391967773437,286.13653564453125,289.5958557128906,288.6978759765625,287.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0462653636932373,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158630371094,0.0,0.0,9.440912253921852e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.9417389719747e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,7.342934259213507e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.941736061591656e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,0.0004715930845122,287.8493957519531,294.1499938964844,288.746337890625,286.1422424316406,289.5882263183594,288.70361328125,287.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0499953031539917,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,9.439302812097594e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.940044401446356e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,7.341682066908106e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,9.940041491063312e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,0.0004715126706287,287.8427429199219,294.1499938964844,288.7600402832031,286.1533508300781,289.5733642578125,288.71551513671875,287.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0572518110275269,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,9.439302812097594e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,9.940044401446356e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,7.341682066908106e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,9.940041491063312e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,0.0004715126706287,287.8427429199219,294.1499938964844,288.7600402832031,286.1533508300781,289.5733642578125,288.71551513671875,287.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0572518110275269,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,9.437686094315724e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,9.9383425549604e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,7.340424781432375e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,9.938338916981591e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,0.000471431936603,287.83612060546875,294.1499938964844,288.7725830078125,286.1636962890625,289.5590209960937,288.7276611328125,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0640007257461548,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,9.437686094315724e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,9.9383425549604e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,7.340424781432375e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,9.938338916981591e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.0,0.000471431936603,287.83612060546875,294.1499938964844,288.7725830078125,286.1636962890625,289.5590209960937,288.7276611328125,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0640007257461548,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994445800781,0.0,0.0,9.436066466150804e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,9.936636342899874e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,7.33916531316936e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,9.936633432516828e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,0.0004713510279543,287.82958984375,294.1499938964844,288.7835998535156,286.1730041503906,289.5451354980469,288.7396850585937,287.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0699642896652222,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994445800781,0.0,0.0,9.436066466150804e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,9.936636342899874e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,7.33916531316936e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,9.936633432516828e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,0.0004713510279543,287.82958984375,294.1499938964844,288.7835998535156,286.1730041503906,289.5451354980469,288.7396850585937,287.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0699642896652222,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,9.434445382794364e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,9.934929403243586e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,7.337904389714822e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.0,9.93492649286054e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,0.000471270061098,287.8230895996094,294.1499938964844,288.792724609375,286.18096923828125,289.5316772460937,288.75115966796875,287.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.074856162071228,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,9.434445382794364e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,9.934929403243586e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.0,7.337904389714822e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.0,9.93492649286054e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,0.000471270061098,287.8230895996094,294.1499938964844,288.792724609375,286.18096923828125,289.5316772460937,288.75115966796875,287.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.074856162071228,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,9.433635568711908e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,9.934076661011204e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,7.337274291785434e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,9.934073750628158e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,0.0004712296067737,287.8198547363281,294.1499938964844,288.7964172363281,286.1843566894531,289.5251159667969,288.7565612792969,287.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0767823457717896,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,9.432827209820972e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.933225373970345e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,7.336645649047568e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,9.9332224635873e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887023925781,0.0,0.0,0.000471189210657,287.816650390625,294.1499938964844,288.7995300292969,286.1872863769531,289.5186462402344,288.7616577148437,287.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0783531665802002,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88580322265625,0.0,0.0,9.431987564312294e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,9.93234061752446e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,7.335992268053815e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,9.932337707141414e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858947753906,0.0,0.0,0.0004711472720373,287.8133239746094,294.1499938964844,288.8020324707031,286.1898193359375,289.5119934082031,288.7666320800781,287.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0795685052871704,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
