time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832092285156,0.0,0.0,9.431214130017906e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88299560546875,0.0,0.0,9.931526437867431e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,7.335391273954883e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,9.931523527484389e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,0.0004711086512543,287.8102722167969,294.1499938964844,288.8036499023437,286.1916809082031,289.50592041015625,288.7709350585937,287.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0803346633911133,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,9.42960978136398e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,9.92983696050942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,7.33414271962829e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,9.929834050126374e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,0.0004710284993052,287.803955078125,294.1499938964844,288.8046875,286.1937866210937,289.49346923828125,288.7785339355469,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.08038592338562,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,9.42960978136398e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,9.92983696050942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,7.33414271962829e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,9.929834050126374e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,0.0004710284993052,287.803955078125,294.1499938964844,288.8046875,286.1937866210937,289.49346923828125,288.7785339355469,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.08038592338562,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,9.428016346646471e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.872314453125,0.0,0.0,9.928159124683587e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,7.332903624046594e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,9.928156214300544e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,0.0004709489003289,287.7976989746094,294.1499938964844,288.80224609375,286.1933898925781,289.481201171875,288.7841491699219,287.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078295111656189,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,9.428016346646471e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.872314453125,0.0,0.0,9.928159124683587e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87237548828125,0.0,0.0,7.332903624046594e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,9.928156214300544e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,0.0004709489003289,287.7976989746094,294.1499938964844,288.80224609375,286.1933898925781,289.481201171875,288.7841491699219,287.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078295111656189,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,9.426437463844196e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,9.926496568368748e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,7.331676169997081e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,9.926493657985702e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,0.0004708700580522,287.7914733886719,294.1499938964844,288.7959289550781,286.1900939941406,289.4690856933594,288.7873840332031,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0737711191177368,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,9.426437463844196e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,9.926496568368748e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,7.331676169997081e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,9.926493657985702e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,0.0004708700580522,287.7914733886719,294.1499938964844,288.7959289550781,286.1900939941406,289.4690856933594,288.7873840332031,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0737711191177368,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,9.425654570804908e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,9.92567220237106e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,7.331067172344774e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.925669291988017e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,0.0004708309425041,287.78839111328125,294.1499938964844,288.7912292480469,286.1872863769531,289.4630432128906,288.7879333496094,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0704528093338013,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,9.424876770935953e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,9.924852201947942e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,7.330461812671274e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,9.924850019160658e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,0.0004707920597866,287.78533935546875,294.1499938964844,288.785400390625,286.1836853027344,289.45703125,288.7877502441406,287.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0664541721343994,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,9.423334995517509e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,9.923228935804218e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,7.329262734856457e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,9.923226753016934e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.000470715080155,287.7792358398437,294.1499938964844,288.77020263671875,286.1737976074219,289.4449462890625,288.78515625,287.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0563175678253174,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,9.423334995517509e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,9.923228935804218e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,7.329262734856457e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,9.923226753016934e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.000470715080155,287.7792358398437,294.1499938964844,288.77020263671875,286.1737976074219,289.4449462890625,288.78515625,287.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0563175678253174,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,9.421804134035484e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,9.921617311192676e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,7.328072388190776e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,9.921614400809632e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004706386243924,287.773193359375,294.1499938964844,288.75,286.1601257324219,289.4327392578125,288.77899169921875,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.042853593826294,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,9.421804134035484e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,9.921617311192676e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,7.328072388190776e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,9.921614400809632e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004706386243924,287.773193359375,294.1499938964844,288.75,286.1601257324219,289.4327392578125,288.77899169921875,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.042853593826294,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,9.419718844583258e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,9.919420699588954e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,7.326449849642813e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.91941851680167e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,0.0004705344326794,287.7672424316406,294.1499938964844,288.7247314453125,286.143798828125,289.4203796386719,288.7691955566406,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0260170698165894,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,9.419718844583258e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,9.919420699588954e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,7.326449849642813e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.91941851680167e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,0.0004705344326794,287.7672424316406,294.1499938964844,288.7247314453125,286.143798828125,289.4203796386719,288.7691955566406,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0260170698165894,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.916142880683763e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,7.324029138544574e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,9.91613997030072e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,0.0004703789309132,287.7613220214844,294.1499938964844,288.69488525390625,286.12615966796875,289.40771484375,288.7552490234375,287.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.005748629570007,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.916142880683763e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,7.324029138544574e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,9.91613997030072e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,0.0004703789309132,287.7613220214844,294.1499938964844,288.69488525390625,286.12615966796875,289.40771484375,288.7552490234375,287.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.005748629570007,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.414707164978608e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.914143447531389e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,7.322552119148895e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.914140537148342e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,0.0004702840815298,287.75836181640625,294.1499938964844,288.6783752441406,286.11688232421875,289.4012451171875,288.7466735839844,287.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9943711757659912,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,9.412613144377246e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.911938104778528e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,7.32092303223908e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.911935194395484e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,0.0004701794823631,287.7554626464844,294.1499938964844,288.6608581542969,286.1073303222656,289.3946838378906,288.7370910644531,287.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9822993874549866,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.40985482884571e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.909034270094708e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,7.318778079934418e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,9.909031359711662e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,0.0004700417339336,287.7519836425781,294.1499938964844,288.6385803222656,286.09552001953125,289.3866882324219,288.7242736816406,287.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9669149518013,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.407902689417824e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,9.906977356877178e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,7.317259587580338e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,9.906975174089894e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,0.0004699441778939,287.7496643066406,294.1499938964844,288.6230163574219,286.08746337890625,289.3812561035156,288.7151184082031,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9562174677848816,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.402645810041577e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.901442535920069e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.313171226996928e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.901439625537024e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0004696816031355,287.7439270019531,294.1499938964844,288.5817565917969,286.0666809082031,289.36737060546875,288.6893920898437,287.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.927586555480957,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.402645810041577e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.901442535920069e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.313171226996928e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.901439625537024e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0004696816031355,287.7439270019531,294.1499938964844,288.5817565917969,286.0666809082031,289.36737060546875,288.6893920898437,287.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128134879549e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.927586555480957,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.39702586038038e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.895524271996692e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,7.308799831662327e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.895522089209408e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,0.0004694008966907,287.7382507324219,294.1499938964844,288.53741455078125,286.0451354980469,289.3529663085937,288.6602478027344,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8967849016189575,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.39702586038038e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.895524271996692e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,7.308799831662327e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,9.895522089209408e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,0.0004694008966907,287.7382507324219,294.1499938964844,288.53741455078125,286.0451354980469,289.3529663085937,288.6602478027344,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8967849016189575,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,7.304275641217828e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.889396460494028e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,0.0004691103531513,287.7326354980469,294.1499938964844,288.4904479980469,286.0229187011719,289.3379821777344,288.6278076171875,287.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8640030026435852,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,7.304275641217828e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.889396460494028e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,0.0004691103531513,287.7326354980469,294.1499938964844,288.4904479980469,286.0229187011719,289.3379821777344,288.6278076171875,287.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8640030026435852,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,9.38828306971118e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.886317275231704e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,7.301999721676111e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.886314364848658e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.0004689641355071,287.7298583984375,294.1499938964844,288.466064453125,286.0115966796875,289.33026123046875,288.6104431152344,287.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.846977174282074,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.385371959069744e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.883251914288849e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,7.299736171262339e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.883249731501564e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,0.0004688187618739,287.7270812988281,294.1499938964844,288.441162109375,286.00018310546875,289.3224182128906,288.5923767089844,287.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8295893669128418,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.37968652579002e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.877264528768136e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.877262345980851e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,0.0004685347375925,287.7215881347656,294.1499938964844,288.3900146484375,285.97705078125,289.3062744140625,288.5543518066406,287.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7938537001609802,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.37968652579002e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.877264528768136e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.877262345980851e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,0.0004685347375925,287.7215881347656,294.1499938964844,288.3900146484375,285.97705078125,289.3062744140625,288.5543518066406,287.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7938537001609802,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.374333603773266e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.871627844404428e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,7.291149813681841e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,9.871625661617144e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.0004682673607021,287.7161560058594,294.1499938964844,288.3373107910156,285.95367431640625,289.2894897460937,288.5138854980469,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7569886445999146,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.374333603773266e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.871627844404428e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,7.291149813681841e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,9.871625661617144e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.0004682673607021,287.7161560058594,294.1499938964844,288.3373107910156,285.95367431640625,289.2894897460937,288.5138854980469,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7569886445999146,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,9.36947835725732e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,7.28737359168008e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,0.0004680248093791,287.7107849121094,294.1499938964844,288.283447265625,285.9302062988281,289.2720642089844,288.4712829589844,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7193029522895813,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,9.36947835725732e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,7.28737359168008e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,0.0004680248093791,287.7107849121094,294.1499938964844,288.283447265625,285.9302062988281,289.2720642089844,288.4712829589844,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7193029522895813,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,9.862165461527184e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,7.284161256393418e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.8621632787399e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,0.0004678185214288,287.7054748535156,294.1499938964844,288.2288513183594,285.9067687988281,289.25396728515625,288.4266357421875,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621765275520829e-09,0.0009979221504181,-0.0137805072590708,0.0,0.0,0.0,-0.0075997663661837,60.0,0.6810380816459656,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,9.862165461527184e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,7.284161256393418e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.8621632787399e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,0.0004678185214288,287.7054748535156,294.1499938964844,288.2288513183594,285.9067687988281,289.25396728515625,288.4266357421875,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621765275520829e-09,0.0009979221504181,-0.0137805072590708,0.0,0.0,0.0,-0.0075997663661837,60.0,0.6810380816459656,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.363538993056864e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,9.86026061582379e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,7.282754086190835e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.860258433036506e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,0.0004677281540352,287.7028503417969,294.1499938964844,288.2013854980469,285.8951110839844,289.2447204589844,288.4037170410156,287.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991797864862755e-09,0.0009977290173992,-0.0137213394045829,0.0,0.0,0.0,-0.0075885695405304,60.0,0.6617875695228577,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,9.362013952340932e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.85865408438258e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,7.281568105099723e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.858651901595294e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,0.0004676519602071,287.7002258300781,294.1499938964844,288.1738586425781,285.8835144042969,289.2352600097656,288.38037109375,287.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580133244365015e-09,0.000997566152364,-0.0136714410036802,0.0,0.0,0.0,-0.0075791268609464,60.0,0.6424993872642517,-0.0,-6.784965478345839e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
