time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.85688020591624e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,7.280257705133408e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.856878023128957e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,0.0004675678210332,287.6966857910156,294.1499938964844,288.136474609375,285.86785888671875,289.2221984863281,288.3481140136719,287.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559085192174962e-09,0.0009973860578611,-0.0136163011193275,0.0,0.0,0.0,-0.0075686923228204,60.0,0.6162582039833069,-0.0,-6.782517658621148e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.359716204926372e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.856234828475864e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,7.279780402313918e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.856232645688578e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,0.0004675371746998,287.6950378417969,294.1499938964844,288.118896484375,285.8605651855469,289.2159729003906,288.332763671875,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551415327431641e-09,0.0009973205160349,-0.0135962078347802,0.0,0.0,0.0,-0.0075648901984095,60.0,0.6039251089096069,-0.0,-6.781625216945032e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.358584793517366e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,9.85504375421442e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,7.278901466634125e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,9.855041571427137e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,0.0004674806841649,287.6899108886719,294.1499938964844,288.0643005371094,285.8381042480469,289.1960754394531,288.283935546875,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537239999853227e-09,0.0009971993276849,-0.0135590722784399,0.0,0.0,0.0,-0.0075578629039227,60.0,0.5655730366706848,-0.0,-6.779976757798067e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.358584793517366e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,9.85504375421442e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,7.278901466634125e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,9.855041571427137e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,0.0004674806841649,287.6899108886719,294.1499938964844,288.0643005371094,285.8381042480469,289.1960754394531,288.283935546875,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537239999853227e-09,0.0009971993276849,-0.0135590722784399,0.0,0.0,0.0,-0.0075578629039227,60.0,0.5655730366706848,-0.0,-6.779976757798067e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.358723764307796e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.855189273366705e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,7.279009150806814e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.85518709057942e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,0.0004674876108765,287.684814453125,294.1499938964844,288.01043701171875,285.8163146972656,289.175537109375,288.23406982421875,287.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.538880909483623e-09,0.0009972132975235,-0.0135633712634444,0.0,0.0,0.0,-0.0075586759485304,60.0,0.527704656124115,-0.0,-6.780167893793988e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.358723764307796e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.855189273366705e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,7.279009150806814e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.85518709057942e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,0.0004674876108765,287.684814453125,294.1499938964844,288.01043701171875,285.8163146972656,289.175537109375,288.23406982421875,287.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972187690436,5.538880909483623e-09,0.0009972132975235,-0.0135633712634444,0.0,0.0,0.0,-0.0075586759485304,60.0,0.527704656124115,-0.0,-6.780167893793988e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.360220428789034e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.856765973381698e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,7.280173304025084e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,9.856763790594414e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.000467562378617,287.6797790527344,294.1499938964844,287.9577331542969,285.7952880859375,289.1544494628906,288.1834411621094,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973775595426,5.557452276150343e-09,0.0009973719716072,-0.0136120235547423,0.0,0.0,0.0,-0.0075678825378417,60.0,0.4905713498592376,-0.0,-6.782327233167963e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.360220428789034e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.856765973381698e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,7.280173304025084e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,9.856763790594414e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.000467562378617,287.6797790527344,294.1499938964844,287.9577331542969,285.7952880859375,289.1544494628906,288.1834411621094,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973775595426,5.557452276150343e-09,0.0009973719716072,-0.0136120235547423,0.0,0.0,0.0,-0.0075678825378417,60.0,0.4905713498592376,-0.0,-6.782327233167963e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.361395495943724e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.858003613771872e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.281087164301425e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.858001430984586e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,0.000467621081043,287.6772766113281,294.1499938964844,287.93194580078125,285.78515625,289.1436767578125,288.1579284667969,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975024731829,5.572052153013374e-09,0.0009974968852475,-0.0136502720415592,0.0,0.0,0.0,-0.0075751203112304,60.0,0.4723803699016571,-0.0,-6.784025430306428e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,9.362919081468136e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.859607234830035e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,7.282271690201014e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.859605052042753e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,0.0004676971584558,287.6748046875,294.1499938964844,287.9065856933594,285.7752380371094,289.1327514648437,288.13232421875,287.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976642904803,5.590987228742961e-09,0.0009976587025448,-0.0136998761445283,0.0,0.0,0.0,-0.0075845071114599,60.0,0.4544736742973327,-0.0,-6.78622882333002e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,9.366816084366292e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.863711602520198e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.285302854143083e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,9.863709419732912e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004678918630816,287.6698913574219,294.1499938964844,287.8572998046875,285.75634765625,289.110595703125,288.0810241699219,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980789618566,5.639466227336243e-09,0.0009980732575058,-0.0138268787413835,0.0,0.0,0.0,-0.0076085398904979,60.0,0.4195004999637604,-0.0,-6.79186982210922e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,9.366816084366292e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.863711602520198e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.285302854143083e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,9.863709419732912e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004678918630816,287.6698913574219,294.1499938964844,287.8572998046875,285.75634765625,289.110595703125,288.0810241699219,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980789618566,5.639466227336243e-09,0.0009980732575058,-0.0138268787413835,0.0,0.0,0.0,-0.0076085398904979,60.0,0.4195004999637604,-0.0,-6.79186982210922e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.371634223498404e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,9.868785127764568e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,7.289050699910149e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.868782944977283e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,0.0004681325226556,287.6650085449219,294.1499938964844,287.810302734375,285.7387390136719,289.0879821777344,288.0298767089844,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699416494309162e-09,0.0009985858341678,-0.0139839313924312,0.0,0.0,0.0,-0.0076382597908377,60.0,0.3860059678554535,-0.0,-6.798849483402591e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.371634223498404e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,9.868785127764568e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,7.289050699910149e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.868782944977283e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,0.0004681325226556,287.6650085449219,294.1499938964844,287.810302734375,285.7387390136719,289.0879821777344,288.0298767089844,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699416494309162e-09,0.0009985858341678,-0.0139839313924312,0.0,0.0,0.0,-0.0076382597908377,60.0,0.3860059678554535,-0.0,-6.798849483402591e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.377261449117212e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.87471066764556e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,9.874708484858274e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0004684136074502,287.6601867675781,294.1499938964844,287.7659912109375,285.7225952148437,289.0649108886719,287.9794311523437,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991904953494,5.769451139059356e-09,0.0009991846745833,-0.0141674010083079,0.0,0.0,0.0,-0.0076729790307581,60.0,0.3543829023838043,-0.0,-6.80700793509459e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.377261449117212e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.87471066764556e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,9.874708484858274e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0004684136074502,287.6601867675781,294.1499938964844,287.7659912109375,285.7225952148437,289.0649108886719,287.9794311523437,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991904953494,5.769451139059356e-09,0.0009991846745833,-0.0141674010083079,0.0,0.0,0.0,-0.0076729790307581,60.0,0.3543829023838043,-0.0,-6.80700793509459e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.383377619087696e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.881151345325634e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,7.298184209503233e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.88114916253835e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,0.0004687191394623,287.6554260253906,294.1499938964844,287.7247314453125,285.7081298828125,289.04150390625,287.9299011230469,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845576023233434e-09,0.000999835669063,-0.0143668232485651,0.0,0.0,0.0,-0.0077107171528041,60.0,0.3245178461074829,-0.0,-6.815881192778761e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.383377619087696e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.881151345325634e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,7.298184209503233e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.88114916253835e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,0.0004687191394623,287.6554260253906,294.1499938964844,287.7247314453125,285.7081298828125,289.04150390625,287.9299011230469,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845576023233434e-09,0.000999835669063,-0.0143668232485651,0.0,0.0,0.0,-0.0077107171528041,60.0,0.3245178461074829,-0.0,-6.815881192778761e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.38654484343715e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.884485916700214e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,7.300647121155635e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.884484461508693e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,0.0004688773187808,287.653076171875,294.1499938964844,287.7053527832031,285.7015380859375,289.0296936035156,287.9056396484375,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700845703482,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3103707730770111,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.389727347297594e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.887837950373068e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.887835767585784e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,0.0004690363130066,287.6507263183594,294.1499938964844,287.6868896484375,285.6954650878906,289.017822265625,287.8818359375,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460969173203e-09,0.0010005114600062,-0.0145738655701279,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2968772351741791,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.394509834237395e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,9.892873640637843e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,7.306842599064112e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.89287145785056e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,0.000469275197247,287.64715576171875,294.1499938964844,287.66064453125,285.68719482421875,288.9996337890625,287.84674072265625,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984137185777172e-09,0.0010010205442085,-0.014729805290699,0.0,0.0,0.0,-0.0077794082462787,60.0,0.2775898873806,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.395989764016122e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,9.894432150758804e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,7.307993655558676e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,9.89442996797152e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,0.0004693491209764,287.64605712890625,294.1499938964844,287.6528625488281,285.684814453125,288.993896484375,287.8358764648437,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002557118023333e-09,0.001001178054139,-0.0147780589759349,0.0,0.0,0.0,-0.0077885398641228,60.0,0.2717613279819488,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,9.401819261256604e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.90057087619789e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,7.312527304748073e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.900568693410604e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,0.0004696403048001,287.6414489746094,294.1499938964844,287.6230163574219,285.6763610839844,288.9698181152344,287.792724609375,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075113301307056e-09,0.001001798431389,-0.0149681270122528,0.0,0.0,0.0,-0.0078245094045996,60.0,0.2495468556880951,-0.0,-6.842670785545124e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,9.401819261256604e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.90057087619789e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,7.312527304748073e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.900568693410604e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,0.0004696403048001,287.6414489746094,294.1499938964844,287.6230163574219,285.6763610839844,288.9698181152344,287.792724609375,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075113301307056e-09,0.001001798431389,-0.0149681270122528,0.0,0.0,0.0,-0.0078245094045996,60.0,0.2495468556880951,-0.0,-6.842670785545124e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,9.406984463566914e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.906010382110252e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,7.316545088542625e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.90600892691873e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,0.0004698983393609,287.6368713378906,294.1499938964844,287.5977478027344,285.6702880859375,288.9456787109375,287.75250244140625,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940143168179e-09,0.001002348260954,-0.0151365352794528,0.0,0.0,0.0,-0.007856379263103,60.0,0.2300619035959243,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,9.406984463566914e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.906010382110252e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,7.316545088542625e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.90600892691873e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,0.0004698983393609,287.6368713378906,294.1499938964844,287.5977478027344,285.6702880859375,288.9456787109375,287.75250244140625,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.13940143168179e-09,0.001002348260954,-0.0151365352794528,0.0,0.0,0.0,-0.007856379263103,60.0,0.2300619035959243,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,9.411051723873244e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,9.91029301076196e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,7.319707947317511e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.910290827974676e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,0.0004701014840975,287.63238525390625,294.1499938964844,287.5774230957031,285.666748046875,288.92156982421875,287.716064453125,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.189995627181588e-09,0.0010027808602899,-0.0152690708637237,0.0,0.0,0.0,-0.0078814616426825,60.0,0.2139829844236374,-0.0,-6.856098622165518e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,9.411051723873244e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,9.91029301076196e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,7.319707947317511e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.910290827974676e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,0.0004701014840975,287.63238525390625,294.1499938964844,287.5774230957031,285.666748046875,288.92156982421875,287.716064453125,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.189995627181588e-09,0.0010027808602899,-0.0152690708637237,0.0,0.0,0.0,-0.0078814616426825,60.0,0.2139829844236374,-0.0,-6.856098622165518e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.412674262421206e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.912001405609772e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,7.320970325963572e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.911999950418247e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,0.0004701825382653,287.6301574707031,294.1499938964844,287.5692443847656,285.6659851074219,288.9095458984375,287.69927978515625,287.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101763731448045e-09,0.0010029535042122,-0.015321934595704,0.0,0.0,0.0,-0.007891465909779,60.0,0.2071442902088165,-0.0,-6.858459045133716e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71954345703125,0.0,0.0,9.413899533683434e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,9.913292160490528e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,7.32192347641103e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,9.913289977703243e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0004702437436208,287.6279296875,294.1499938964844,287.5624389648437,285.6659545898437,288.8975830078125,287.6835327148437,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.2254064125966124e-09,0.0010030837729573,-0.015361831523478,0.0,0.0,0.0,-0.0078990161418914,60.0,0.2012242376804351,-0.0,-6.860240375772264e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.415185922989622e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,9.914646216202529e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,7.32292392058298e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.914644761011004e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0004703080048784,287.6235046386719,294.1499938964844,287.5531616210937,285.6680603027344,288.873779296875,287.6552734375,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241359429282056e-09,0.0010032202117145,-0.0154036208987236,0.0,0.0,0.0,-0.0079069249331951,60.0,0.1921229660511016,-0.0,-6.862106971539107e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.415185922989622e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,9.914646216202529e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,7.32292392058298e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.914644761011004e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0004703080048784,287.6235046386719,294.1499938964844,287.5531616210937,285.6680603027344,288.873779296875,287.6552734375,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.241359429282056e-09,0.0010032202117145,-0.0154036208987236,0.0,0.0,0.0,-0.0079069249331951,60.0,0.1921229660511016,-0.0,-6.862106971539107e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.41480029723607e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.914240217767656e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,7.322624151129276e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.914238762576132e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0004702887381426,287.619140625,294.1499938964844,287.54998779296875,285.6732788085937,288.8503112792969,287.6319885253906,287.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031848214566,6.236484662025532e-09,0.0010031785350292,-0.0153908506035804,0.0,0.0,0.0,-0.0079045090824365,60.0,0.1871726959943771,-0.0,-6.86153640572229e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,9.41480029723607e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.914240217767656e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,7.322624151129276e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.914238762576132e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0004702887381426,287.619140625,294.1499938964844,287.54998779296875,285.6732788085937,288.8503112792969,287.6319885253906,287.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031848214566,6.236484662025532e-09,0.0010031785350292,-0.0153908506035804,0.0,0.0,0.0,-0.0079045090824365,60.0,0.1871726959943771,-0.0,-6.86153640572229e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,9.413110092282297e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.912460518535228e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,7.321309385588393e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.912459063343704e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.0004702043370343,287.6148681640625,294.1499938964844,287.54998779296875,285.6794738769531,288.8272705078125,287.6139831542969,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.2153562296884965e-09,0.0010029979748651,-0.0153355048969388,0.0,0.0,0.0,-0.0078940344974398,60.0,0.1856482475996017,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,9.413110092282297e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.912460518535228e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,7.321309385588393e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.912459063343704e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.0004702043370343,287.6148681640625,294.1499938964844,287.54998779296875,285.6794738769531,288.8272705078125,287.6139831542969,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.2153562296884965e-09,0.0010029979748651,-0.0153355048969388,0.0,0.0,0.0,-0.0078940344974398,60.0,0.1856482475996017,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,9.41073158173822e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.909956133924425e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,7.319459837162867e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.909954678732902e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,0.0004700855351984,287.610595703125,294.1499938964844,287.54998779296875,285.6844787597656,288.8046264648437,287.5999755859375,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185655099244513e-09,0.0010027439566329,-0.0152577003464102,0.0,0.0,0.0,-0.0078793102875351,60.0,0.1850758343935012,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,9.41073158173822e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.909956133924425e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,7.319459837162867e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.909954678732902e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,0.0004700855351984,287.610595703125,294.1499938964844,287.54998779296875,285.6844787597656,288.8046264648437,287.5999755859375,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185655099244513e-09,0.0010027439566329,-0.0152577003464102,0.0,0.0,0.0,-0.0078793102875351,60.0,0.1850758343935012,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.40929094213061e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,9.908439096761867e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,7.318338612094522e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.908436913974585e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0004700135614257,287.6084899902344,294.1499938964844,287.54998779296875,285.68658447265625,288.7934875488281,287.5942687988281,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167669486245586e-09,0.0010025901719927,-0.015210585668683,0.0,0.0,0.0,-0.0078703947365283,60.0,0.1848657727241516,-0.0,-6.853488088154337e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
