time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,9.407730249222368e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,9.906795457936823e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,7.317124982364476e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,9.9067940027453e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0004699355922639,287.6064147949219,294.1499938964844,287.54998779296875,285.6884155273437,288.78240966796875,287.5892028808594,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.1481881807878835e-09,0.0010024235816672,-0.0151595529168844,0.0,0.0,0.0,-0.0078607369214296,60.0,0.1846679896116256,-0.0,-6.851210798686226e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.404784941580148e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.903693717205896e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,7.31483378331177e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.903692262014374e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,0.0004697884724009,287.6029357910156,294.1499938964844,287.54998779296875,285.6909484863281,288.7640686035156,287.58203125,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111433137334643e-09,0.0010021093767136,-0.0150632699951529,0.0,0.0,0.0,-0.0078425155952572,60.0,0.1843489408493042,-0.0,-6.846914857305819e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.40419195103459e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,9.90306871244684e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,7.31437248759903e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.903067257255316e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,0.0004697588447015,287.6022644042969,294.1499938964844,287.54998779296875,285.6913452148437,288.7606201171875,287.5807800292969,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104031058384862e-09,0.0010020460467785,-0.0150438798591494,0.0,0.0,0.0,-0.0078388461843132,60.0,0.1842890530824661,-0.0,-6.846049416253663e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.40023601287976e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.89890395430848e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,7.311296212719753e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,9.898901771521196e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0004695612296927,287.5981750488281,294.1499938964844,287.54998779296875,285.6933288574219,288.7391662597656,287.5741577148437,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546798685834355e-09,0.0010016240412369,-0.0149145992472767,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1839203238487243,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.40023601287976e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.89890395430848e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,7.311296212719753e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,9.898901771521196e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0004695612296927,287.5981750488281,294.1499938964844,287.54998779296875,285.6933288574219,288.7391662597656,287.5741577148437,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546798685834355e-09,0.0010016240412369,-0.0149145992472767,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1839203238487243,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.395903907716274e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,9.894341201288626e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.894339746097104e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,0.0004693448136094,287.5941162109375,294.1499938964844,287.54998779296875,285.6944885253906,288.7181701660156,287.569091796875,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,-0.0077875875867903,60.0,0.1835591793060302,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.395903907716274e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,9.894341201288626e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.894339746097104e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,0.0004693448136094,287.5941162109375,294.1499938964844,287.54998779296875,285.6944885253906,288.7181701660156,287.569091796875,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,-0.0077875875867903,60.0,0.1835591793060302,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.39132587518543e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,7.304365863092244e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.889518696581943e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,0.0004691161739174,287.59014892578125,294.1499938964844,287.54998779296875,285.6948547363281,288.697509765625,287.5650634765625,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1832046210765838,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.39132587518543e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,7.304365863092244e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.889518696581943e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,0.0004691161739174,287.59014892578125,294.1499938964844,287.54998779296875,285.6948547363281,288.697509765625,287.5650634765625,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1832046210765838,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.3889502750244e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,9.887019405141471e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,7.302518497454002e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.88701794994995e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,0.0004689975176006,287.5881652832031,294.1499938964844,287.54998779296875,285.6947937011719,288.68731689453125,287.5634155273437,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1830305904150009,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.386542660649866e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.88448373391293e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,7.300645665964112e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.884481551125646e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0004688772023655,287.5862121582031,294.1499938964844,287.54998779296875,285.6945495605469,288.67724609375,287.5619506835937,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1828585267066955,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,9.381637210026383e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,9.87931780400686e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,7.296830153791234e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,9.879316348815335e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,0.0004686322063207,287.5823059082031,294.1499938964844,287.54998779296875,285.6936340332031,288.6573486328125,287.5595397949219,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1825211346149444,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,9.381637210026383e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,9.87931780400686e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,7.296830153791234e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,9.879316348815335e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,0.0004686322063207,287.5823059082031,294.1499938964844,287.54998779296875,285.6936340332031,288.6573486328125,287.5595397949219,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1825211346149444,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.0004683840088546,287.5784606933594,294.1499938964844,287.54998779296875,285.6921691894531,288.6378479003906,287.5576171875,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1821927577257156,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.0004683840088546,287.5784606933594,294.1499938964844,287.54998779296875,285.6921691894531,288.6378479003906,287.5576171875,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1821927577257156,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,9.37164732022211e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.868798224488272e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,7.289060158655047e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,9.86879676929675e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0004681331629399,287.5746765136719,294.1499938964844,287.54998779296875,285.69024658203125,288.6186828613281,287.5560913085937,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1818733066320419,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,9.37164732022211e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.868798224488272e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,7.289060158655047e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,9.86879676929675e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0004681331629399,287.5746765136719,294.1499938964844,287.54998779296875,285.69024658203125,288.6186828613281,287.5560913085937,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1818733066320419,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.863402374321596e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,0.0004678772238548,287.5709533691406,294.1499938964844,287.54998779296875,285.6879577636719,288.5998229980469,287.55487060546875,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1815614253282547,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.863402374321596e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,0.0004678772238548,287.5709533691406,294.1499938964844,287.54998779296875,285.6879577636719,288.5998229980469,287.55487060546875,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1815614253282547,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,9.363889694213869e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,9.860628779279068e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,7.283026207005605e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.860627324087544e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,0.0004677456454373,287.569091796875,294.1499938964844,287.54998779296875,285.68670654296875,288.5905456542969,287.55438232421875,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1814081370830536,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,9.361206321045756e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.85780352493748e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,7.280939462361857e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0004676116514019,287.5672302246094,294.1499938964844,287.54998779296875,285.68536376953125,288.5813293457031,287.5539245605469,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1812561154365539,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,9.356090595247224e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,9.85241640591994e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,7.276960968738422e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,9.852414950728416e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563720703125,0.0,0.0,0.0004673560906667,287.5639038085937,294.1499938964844,287.54998779296875,285.68280029296875,288.56463623046875,287.55322265625,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504097622122117e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.1809790879487991,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.355635847896338e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,9.851937647908926e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,7.276607357198372e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,9.851936192717405e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004673333896789,287.5635986328125,294.1499938964844,287.54998779296875,285.6825866699219,288.5632019042969,287.5531616210937,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573960676789,0.0,0.0,0.0,-0.0075386231765151,60.0,0.180955097079277,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,7.272062066476792e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0004670414782594,287.5599975585937,294.1499938964844,287.54998779296875,285.6796569824219,288.5453491210937,287.55255126953125,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1806568205356598,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,7.272062066476792e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0004670414782594,287.5599975585937,294.1499938964844,287.54998779296875,285.6796569824219,288.5453491210937,287.55255126953125,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664972916245,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1806568205356598,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.34361305553466e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.839276754064484e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.267256296472624e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.839275298872964e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,0.0004667328321374,287.55645751953125,294.1499938964844,287.54998779296875,285.6766662597656,288.5278625488281,287.5520935058594,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1803603023290634,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.34361305553466e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.839276754064484e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.267256296472624e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.839275298872964e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,0.0004667328321374,287.55645751953125,294.1499938964844,287.54998779296875,285.6766662597656,288.5278625488281,287.5520935058594,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1803603023290634,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.337168012280016e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,9.832489740801976e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,7.262243161676452e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.832488285610452e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0004664108564611,287.5529479980469,294.1499938964844,287.54998779296875,285.6736755371094,288.5106811523437,287.5516967773437,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1800648868083953,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.337168012280016e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,9.832489740801976e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,7.262243161676452e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.832488285610452e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,0.0004664108564611,287.5529479980469,294.1499938964844,287.54998779296875,285.6736755371094,288.5106811523437,287.5516967773437,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1800648868083953,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,9.333838534075768e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,9.8289834568277e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,7.259653648361564e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,9.828982001636176e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,0.0004662445571739,287.5512084960937,294.1499938964844,287.54998779296875,285.6722412109375,288.502197265625,287.551513671875,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226646226930143e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.179917424917221,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.330446482636034e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.825411689234896e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,7.257015386130661e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.825410234043376e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.000466075114673,287.5494689941406,294.1499938964844,287.54998779296875,285.6708068847656,288.4938049316406,287.5513916015625,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.012634590268135,0.0,0.0,0.0,-0.0073829246684908,60.0,0.1797703355550766,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,9.818116086535156e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,7.251626811921597e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0004657290701288,287.5460510253906,294.1499938964844,287.54998779296875,285.6681213378906,288.4772644042969,287.5511474609375,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1794774085283279,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,9.818116086535156e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,7.251626811921597e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0004657290701288,287.5460510253906,294.1499938964844,287.54998779296875,285.6681213378906,288.4772644042969,287.5511474609375,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1794774085283279,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.810693882172929e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.810692426981404e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.000465376971988,287.5426940917969,294.1499938964844,287.54998779296875,285.66571044921875,288.4610290527344,287.5509338378906,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1791868954896927,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.810693882172929e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.810692426981404e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.000465376971988,287.5426940917969,294.1499938964844,287.54998779296875,285.66571044921875,288.4610290527344,287.5509338378906,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1791868954896927,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.803240391192958e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.803238936001436e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0004650234186556,287.53936767578125,294.1499938964844,287.54998779296875,285.66363525390625,288.445068359375,287.55078125,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1789000183343887,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.803240391192958e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.803238936001436e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0004650234186556,287.53936767578125,294.1499938964844,287.54998779296875,285.66363525390625,288.445068359375,287.55078125,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1789000183343887,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.79586475295946e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0004646736197173,287.5361022949219,294.1499938964844,287.54998779296875,285.6619567871094,288.4294128417969,287.5506286621094,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1786176860332489,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.79586475295946e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0004646736197173,287.5361022949219,294.1499938964844,287.54998779296875,285.6619567871094,288.4294128417969,287.5506286621094,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1786176860332489,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
