time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.515529382042588e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0001002031131065,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,7.400967297144234e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0001002031131065,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0004753204120788,287.3248596191406,294.1499938964844,287.5483703613281,286.5660705566406,287.44482421875,287.50750732421875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138743091374,7.486436359727122e-09,0.0010138667421415,-0.0186648983508348,0.0,0.0,0.0,-0.0085241626948118,60.0,0.1691916733980178,-0.0,-7.008544145037376e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.515529382042588e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0001002031131065,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,7.400967297144234e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0001002031131065,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0004753204120788,287.3248596191406,294.1499938964844,287.5483703613281,286.5660705566406,287.44482421875,287.50750732421875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138743091374,7.486436359727122e-09,0.0010138667421415,-0.0186648983508348,0.0,0.0,0.0,-0.0085241626948118,60.0,0.1691916733980178,-0.0,-7.008544145037376e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.51635665842332e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001002118224278,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.40161121939309e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001002118224278,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0004753617395181,287.32452392578125,294.1499938964844,287.54998779296875,286.5775451660156,287.4467163085937,287.5184631347656,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.496735676681965e-09,0.0010139549849554,-0.018691873177886,0.0,0.0,0.0,-0.0085292691364884,60.0,0.1715244948863983,-0.0,-7.009762015286469e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.51635665842332e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001002118224278,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.40161121939309e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001002118224278,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0004753617395181,287.32452392578125,294.1499938964844,287.54998779296875,286.5775451660156,287.4467163085937,287.5184631347656,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.496735676681965e-09,0.0010139549849554,-0.018691873177886,0.0,0.0,0.0,-0.0085292691364884,60.0,0.1715244948863983,-0.0,-7.009762015286469e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.51234542299062e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0001001695854938,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.398491288768128e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0001001695854938,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004751613596454,287.3241882324219,294.1499938964844,287.54998779296875,286.5874328613281,287.44854736328125,287.5267333984375,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446751215667291e-09,0.0010135277407243,-0.0185609590262174,0.0,0.0,0.0,-0.0085044912993907,60.0,0.1721582859754562,-0.0,-7.003852431353152e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.51234542299062e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0001001695854938,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.398491288768128e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0001001695854938,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004751613596454,287.3241882324219,294.1499938964844,287.54998779296875,286.5874328613281,287.44854736328125,287.5267333984375,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446751215667291e-09,0.0010135277407243,-0.0185609590262174,0.0,0.0,0.0,-0.0085044912993907,60.0,0.1721582859754562,-0.0,-7.003852431353152e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000849515548,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0004747599014081,287.3238525390625,294.1499938964844,287.54998779296875,286.5973205566406,287.45037841796875,287.5326843261719,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.34661309564899e-09,0.0010126715060323,-0.0182986818253994,0.0,0.0,0.0,-0.008454849012196,60.0,0.1721644103527069,-0.0,-6.992021894802748e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000849515548,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0004747599014081,287.3238525390625,294.1499938964844,287.54998779296875,286.5973205566406,287.45037841796875,287.5326843261719,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.34661309564899e-09,0.0010126715060323,-0.0182986818253994,0.0,0.0,0.0,-0.008454849012196,60.0,0.1721644103527069,-0.0,-6.992021894802748e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.49912573560141e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0001000303673208,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,7.388208905467764e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001000303673208,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004745009937323,287.3236999511719,294.1499938964844,287.54998779296875,286.6022644042969,287.4512634277344,287.5350646972656,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282028313682076e-09,0.0010121193481609,-0.0181295219808816,0.0,0.0,0.0,-0.0084228310734033,60.0,0.1721001863479614,-0.0,-6.984397060705305e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.493131074123085e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.996724838856608e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.383546471828595e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.996724111260846e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0004742015735246,287.32354736328125,294.1499938964844,287.54998779296875,286.6072082519531,287.4521484375,287.5370788574219,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207340058101863e-09,0.0010114806937053,-0.0179338976740837,0.0,0.0,0.0,-0.0083858054131269,60.0,0.1720092147588729,-0.0,-6.975584199153674e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,7.372839900199324e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.982228220906109e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004735139082185,287.3232116699219,294.1499938964844,287.54998779296875,286.6170959472656,287.4538879394531,287.5403747558594,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035818150313844e-09,0.001010014093481,-0.0174846388399601,0.0,0.0,0.0,-0.0083007747307419,60.0,0.1717792451381683,-0.0,-6.95536712669309e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,7.372839900199324e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.982228220906109e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004735139082185,287.3232116699219,294.1499938964844,287.54998779296875,286.6170959472656,287.4538879394531,287.5403747558594,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035818150313844e-09,0.001010014093481,-0.0174846388399601,0.0,0.0,0.0,-0.0083007747307419,60.0,0.1717792451381683,-0.0,-6.95536712669309e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.966101788450032e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004727489431388,287.3229064941406,294.1499938964844,287.54998779296875,286.626953125,287.45562744140625,287.5427551269531,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845014333123345e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1714987903833389,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.966101788450032e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004727489431388,287.3229064941406,294.1499938964844,287.54998779296875,286.626953125,287.45562744140625,287.5427551269531,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845014333123345e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1714987903833389,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0004719427088275,287.32257080078125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573059082031,287.5444641113281,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643916972137731e-09,0.0010066629620268,-0.0164581127464771,0.0,0.0,0.0,-0.0081064933910965,60.0,0.1711884438991546,-0.0,-6.909283456479899e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0004719427088275,287.32257080078125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573059082031,287.5444641113281,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643916972137731e-09,0.0010066629620268,-0.0164581127464771,0.0,0.0,0.0,-0.0081064933910965,60.0,0.1711884438991546,-0.0,-6.909283456479899e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.932141983881591e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.932141256285831e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004711380170192,287.3222961425781,294.1499938964844,287.54998779296875,286.6466979980469,287.4589538574219,287.54571533203125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.443205524675477e-09,0.0010049467673525,-0.0159323588013649,0.0,0.0,0.0,-0.0080069918185472,60.0,0.1708666980266571,-0.0,-6.885741754558694e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.932141983881591e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.932141256285831e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004711380170192,287.3222961425781,294.1499938964844,287.54998779296875,286.6466979980469,287.4589538574219,287.54571533203125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.443205524675477e-09,0.0010049467673525,-0.0159323588013649,0.0,0.0,0.0,-0.0080069918185472,60.0,0.1708666980266571,-0.0,-6.885741754558694e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.424024756299332e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.923952165991068e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,7.329797517741099e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.923952165991068e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0004707495681941,287.3221435546875,294.1499938964844,287.54998779296875,286.6516418457031,287.4597473144531,287.5462341308594,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041245259344,6.346311032245921e-09,0.0010041181230917,-0.0156785435974597,0.0,0.0,0.0,-0.0079589569941163,60.0,0.1707059890031814,-0.0,-6.874390834354926e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.416482498636468e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.916009730659424e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,7.323930913116783e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.916009730659424e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.000470372790005,287.3219909667969,294.1499938964844,287.54998779296875,286.6565856933594,287.4605712890625,287.5466613769531,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033207945525,6.25233598228192e-09,0.0010033145081251,-0.0154323745518922,0.0,0.0,0.0,-0.0079123694449663,60.0,0.170547068119049,-0.0,-6.863390922262624e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.402568684890866e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.901358134811744e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.313109381357208e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.901357407215984e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004696777614299,287.3216857910156,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.5473937988281,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018381290137,6.078978209700381e-09,0.001001832075417,-0.0149782514199614,0.0,0.0,0.0,-0.0078264279291033,60.0,0.1702421009540558,-0.0,-6.84312269072507e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.402568684890866e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.901358134811744e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.313109381357208e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.901357407215984e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0004696777614299,287.3216857910156,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.5473937988281,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018381290137,6.078978209700381e-09,0.001001832075417,-0.0149782514199614,0.0,0.0,0.0,-0.0078264279291033,60.0,0.1702421009540558,-0.0,-6.84312269072507e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.390518243890256e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.888668137136848e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.303736492758617e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.888668137136848e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0004690758360084,287.3214111328125,294.1499938964844,287.54998779296875,286.6763000488281,287.46368408203125,287.5479431152344,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928834312385334e-09,0.0010005481308326,-0.0145849306136369,0.0,0.0,0.0,-0.0077519947662949,60.0,0.1699618548154831,-0.0,-6.825592180348394e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.390518243890256e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.888668137136848e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.303736492758617e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.888668137136848e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,0.0004690758360084,287.3214111328125,294.1499938964844,287.54998779296875,286.6763000488281,287.46368408203125,287.5479431152344,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928834312385334e-09,0.0010005481308326,-0.0145849306136369,0.0,0.0,0.0,-0.0077519947662949,60.0,0.1699618548154831,-0.0,-6.825592180348394e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.380808478454128e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.878443233901636e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,7.296184048755094e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.878443233901636e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.00046859079157,287.32110595703125,294.1499938964844,287.54998779296875,286.6861572265625,287.4652099609375,287.5483703613281,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995193686336,5.8078528653027214e-09,0.0009995135478675,-0.0142680015414953,0.0,0.0,0.0,-0.0076920189894735,60.0,0.169718250632286,-0.0,-6.811482933244406e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.380808478454128e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.878443233901636e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,7.296184048755094e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.878443233901636e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.00046859079157,287.32110595703125,294.1499938964844,287.54998779296875,286.6861572265625,287.4652099609375,287.5483703613281,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995193686336,5.8078528653027214e-09,0.0009995135478675,-0.0142680015414953,0.0,0.0,0.0,-0.0076920189894735,60.0,0.169718250632286,-0.0,-6.811482933244406e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.373303328175098e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.870540088741107e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.290347275556996e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.870539361145347e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004682159051299,287.3208312988281,294.1499938964844,287.54998779296875,286.6960144042969,287.4667053222656,287.5487060546875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987195953726,5.7143418885630134e-09,0.0009987138910219,-0.0140230311080813,0.0,0.0,0.0,-0.0076456610113382,60.0,0.1695088595151901,-0.0,-6.80058747093426e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.373303328175098e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.870540088741107e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.290347275556996e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.870539361145347e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004682159051299,287.3208312988281,294.1499938964844,287.54998779296875,286.6960144042969,287.4667053222656,287.5487060546875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987195953726,5.7143418885630134e-09,0.0009987138910219,-0.0140230311080813,0.0,0.0,0.0,-0.0076456610113382,60.0,0.1695088595151901,-0.0,-6.80058747093426e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.37033400987275e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.867412882158531e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,7.288037886610255e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.867412882158531e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004680675920099,287.3207092285156,294.1499938964844,287.54998779296875,286.700927734375,287.4674377441406,287.548828125,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984031785279,5.677343928311984e-09,0.0009983974741771,-0.0139261074364185,0.0,0.0,0.0,-0.0076273190788924,60.0,0.1694178730249405,-0.0,-6.796279450327347e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.368059545522556e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.865017636911944e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.286268373718485e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.865017636911944e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004679539415519,287.320556640625,294.1499938964844,287.54998779296875,286.7058410644531,287.4681701660156,287.5489501953125,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981606854125,5.649000378582514e-09,0.0009981549810618,-0.0138518558815121,0.0,0.0,0.0,-0.0076132677495479,60.0,0.169338122010231,-0.0,-6.792979689862477e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.365129517391324e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.86193263088353e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283990271389484e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.86193263088353e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004678076365962,287.3202819824219,294.1499938964844,287.54998779296875,286.7156982421875,287.4696350097656,287.5491638183594,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978484595194,5.612498021889678e-09,0.0009978428715839,-0.0137562286108732,0.0,0.0,0.0,-0.0075951716862618,60.0,0.1692055910825729,-0.0,-6.788731354845369e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.365129517391324e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.86193263088353e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283990271389484e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.86193263088353e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004678076365962,287.3202819824219,294.1499938964844,287.54998779296875,286.7156982421875,287.4696350097656,287.5491638183594,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978484595194,5.612498021889678e-09,0.0009978428715839,-0.0137562286108732,0.0,0.0,0.0,-0.0075951716862618,60.0,0.1692055910825729,-0.0,-6.788731354845369e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.364098514197394e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860847058007494e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.283188460860401e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860847058007494e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677561228163,287.32000732421875,294.1499938964844,287.54998779296875,286.7255249023437,287.4710388183594,287.5493469238281,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977384470403,5.599646080156617e-09,0.0009977328591048,-0.0137225603684782,0.0,0.0,0.0,-0.0075888000428676,60.0,0.1691106408834457,-0.0,-6.787235662386594e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.364098514197394e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860847058007494e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.283188460860401e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860847058007494e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677561228163,287.32000732421875,294.1499938964844,287.54998779296875,286.7255249023437,287.4710388183594,287.5493469238281,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977384470403,5.599646080156617e-09,0.0009977328591048,-0.0137225603684782,0.0,0.0,0.0,-0.0075888000428676,60.0,0.1691106408834457,-0.0,-6.787235662386594e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.364313882542774e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861073340289296e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861073340289296e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004677668621297,287.3197631835937,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602318609021495e-09,0.0009977556765079,-0.0137295620515942,0.0,0.0,0.0,-0.00759012484923,60.0,0.1690447628498077,-0.0,-6.787546880104858e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.364313882542774e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861073340289296e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861073340289296e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004677668621297,287.3197631835937,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602318609021495e-09,0.0009977556765079,-0.0137295620515942,0.0,0.0,0.0,-0.00759012484923,60.0,0.1690447628498077,-0.0,-6.787546880104858e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004677955585066,287.3194885253906,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.549560546875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1689921468496322,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004677955585066,287.3194885253906,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.549560546875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1689921468496322,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.8619180789683e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.283978629857302e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0004678069090005,287.3193664550781,294.1499938964844,287.54998779296875,286.7501220703125,287.4744873046875,287.54962158203125,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978410089388,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.168966919183731,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
