time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378480,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.9637514352798462,0.134986862540245,0.1215554922819137,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34429931640625,0.6904628872871399,0.050000000745058,0.047651320695877,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886047363281,0.8402445912361145,0.1343032866716385,0.0639865770936012,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34429931640625,0.6904628872871399,0.050000000745058,0.047651320695877,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.90403950214386,0.1457452327013015,0.5117066502571106,291.2099914550781,286.6499938964844,287.9623107910156,287.1375732421875,288.6640319824219,297.7388610839844,291.0510559082031,1.0,0.1768137067556381,1.0,1.0,0.1718780994415283,1.0,-0.9511173367500304,0.888128399848938,0.0629889592528343,0.6451833248138428,0.0,0.0,0.0,13.016149520874023,45.0,-1570.17236328125,-0.0,70.10721588134766,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5710144042969,0.966265082359314,0.1307415217161178,0.1195196509361267,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59600830078125,0.9147411584854126,0.1309704780578613,0.1086853221058845,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731201171875,0.9627090096473694,0.1314360797405243,0.091953732073307,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6956481933594,0.696479856967926,0.050000000745058,0.047640386968851,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931396484375,0.8800799250602722,0.1467062085866928,0.4616546928882599,290.5641174316406,286.6499938964844,287.9890441894531,287.1582946777344,288.0517883300781,297.7073059082031,290.4113464355469,1.0,0.1838608235120773,1.0,1.0,0.0797787010669708,1.0,-0.9953885078430176,0.9921467900276184,0.0032417434267699,0.7403337359428406,0.0,0.0,0.0,13.281057357788086,45.0,-1635.9124755859375,-0.0,78.74605560302734,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.9656022787094116,0.1276953369379043,0.1165275573730468,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.9645549058914183,0.1284084469079971,0.1223151385784149,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.967207133769989,0.1284686923027038,0.0910839438438415,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480651855469,0.9029725193977356,0.1238985657691955,0.1024776771664619,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423278808594,0.8738044500350952,0.1475437879562378,0.4415991902351379,290.00787353515625,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6824035644531,289.886474609375,1.0,0.1921085715293884,1.0,1.0,0.0,1.0,-1.048849105834961,1.0488470792770386,1.969744971574982e-06,0.7867386341094971,0.0,0.0,0.0,13.699312210083008,65.0,-1532.6502685546875,-0.0,90.25700378417967,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537902832031,0.931933045387268,0.1236919686198234,0.1124968901276588,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.9338141679763794,0.1243104636669159,0.1190814673900604,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.353515625,0.9343190789222716,0.1245564445853233,0.0880759060382843,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35552978515625,0.9182284474372864,0.1186109408736229,0.1140330880880355,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3576354980469,0.9127666354179382,0.1474701762199401,0.5325176119804382,289.3417053222656,286.1499938964844,288.0541076660156,287.2090148925781,288.0516052246094,297.6287536621094,289.2731628417969,1.0,0.2107419818639755,1.0,1.0,0.0,1.0,-1.156285285949707,1.1562840938568115,1.1670043704725686e-06,0.8733997941017151,0.0,0.0,0.0,15.803618431091309,65.0,-1146.3533935546875,-0.0,119.58895874023438,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342224121094,0.9293015003204346,0.1229356452822685,0.1117484644055366,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2340087890625,0.9311285614967346,0.1235401406884193,0.1182716414332389,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.23394775390625,0.9317841529846193,0.1238358914852142,0.0875132530927658,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359313964844,0.9147549271583556,0.1175378561019897,0.1129755079746246,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.235107421875,0.9301480054855348,0.1469696760177612,0.5595130920410156,289.2220458984375,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121826171875,289.1602478027344,1.0,0.2158879488706588,1.0,1.0,0.0,1.0,-1.1880772113800049,1.1880759000778198,1.2216731875014375e-06,0.8988454937934875,0.0,0.0,0.0,16.258222579956055,85.0,-1063.8001708984375,-0.0,128.50453186035156,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7753885388374329,0.1191658526659011,0.1086591035127639,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7770228981971741,0.1200296804308891,0.1151355504989624,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7777889966964722,0.1203592270612716,0.0852856636047363,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.7617077231407166,0.1126997321844101,0.1085008308291435,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.8222901225090027,0.1418863981962204,0.6467259526252747,288.7505798339844,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.7210693359375,1.0,0.2449631989002227,1.0,1.0,0.0,1.0,-1.2773337364196775,1.2773323059082031,1.3853609743819106e-06,0.9716327786445618,0.0,0.0,0.0,27.891864776611328,73.0,-663.4296875,-0.0,179.46005249023438,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7753885388374329,0.1191658526659011,0.1086591035127639,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7770228981971741,0.1200296804308891,0.1151355504989624,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.7777889966964722,0.1203592270612716,0.0852856636047363,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.7617077231407166,0.1126997321844101,0.1085008308291435,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.8222901225090027,0.1418863981962204,0.6467259526252747,288.7505798339844,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.7210693359375,1.0,0.2449631989002227,1.0,1.0,0.0,1.0,-1.2773337364196775,1.2773323059082031,1.3853609743819106e-06,0.9716327786445618,0.0,0.0,0.0,27.891864776611328,73.0,-663.4296875,-0.0,179.46005249023438,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.7209027409553528,0.1174383461475372,0.107341468334198,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62457275390625,0.722774088382721,0.1185708045959472,0.1139758378267288,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.7233036756515503,0.1188029870390892,0.0843802541494369,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.707480788230896,0.1106778979301452,0.1067820116877555,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221008300781,0.761043906211853,0.139567032456398,0.6367350816726685,288.6187438964844,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580078125,288.596923828125,1.0,0.2535547614097595,1.0,1.0,0.0,1.0,-1.259215235710144,1.259213924407959,1.3511596534954151e-06,0.9570141434669496,0.0,0.0,0.0,36.28535842895508,73.0,-496.1857604980469,-0.0,191.5986328125,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6910533308982849,0.115992821753025,0.1061469316482544,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6936787962913513,0.1173962503671646,0.1129743084311485,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6940420269966125,0.1175119206309318,0.0835652500391006,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.6764596700668335,0.1089838445186615,0.1052682921290397,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.7314945459365845,0.1377683579921722,0.6286695003509521,288.52166748046875,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193420410156,288.5054016113281,1.0,0.2595398128032684,1.0,1.0,0.0,1.0,-1.2440993785858154,1.2440979480743408,1.323033302469412e-06,0.9447882771492004,0.0,0.0,0.0,42.2772216796875,61.0,-367.11663818359375,-0.0,199.2983856201172,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6629388928413391,0.1139352694153785,0.1043066158890724,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6664231419563293,0.115820787847042,0.1115130484104156,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6663068532943726,0.1157032325863838,0.0823218673467636,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034729003906,0.6484556794166565,0.1064703688025474,0.1028883159160614,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020690917969,0.7039750218391418,0.1353828907012939,0.6174960136413574,288.4007873535156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.392578125,1.0,0.2652124166488647,1.0,1.0,0.0,1.0,-1.2223702669143677,1.2223689556121826,1.2832578022425878e-06,0.9271785020828248,0.0,0.0,0.0,48.82637023925781,49.0,-190.6722717285156,-0.0,205.7035217285156,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6629388928413391,0.1139352694153785,0.1043066158890724,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6664231419563293,0.115820787847042,0.1115130484104156,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6663068532943726,0.1157032325863838,0.0823218673467636,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034729003906,0.6484556794166565,0.1064703688025474,0.1028883159160614,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020690917969,0.7039750218391418,0.1353828907012939,0.6174960136413574,288.4007873535156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.392578125,1.0,0.2652124166488647,1.0,1.0,0.0,1.0,-1.2223702669143677,1.2223689556121826,1.2832578022425878e-06,0.9271785020828248,0.0,0.0,0.0,48.82637023925781,49.0,-190.6722717285156,-0.0,205.7035217285156,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6570252180099487,0.1127983704209327,0.1031348332762718,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6612699627876282,0.115078218281269,0.1106720641255378,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6607339978218079,0.1147500872611999,0.0815492942929267,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.641922652721405,0.1048918068408966,0.1012340039014816,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976866722106934,0.1341622918844223,0.6110574007034302,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.34356689453125,1.0,0.264648824930191,1.0,1.0,0.0,1.0,-1.209309458732605,1.2093082666397097,1.2597062095665024e-06,0.9165576100349426,0.0,0.0,0.0,49.774688720703125,37.0,-85.01589965820312,-0.0,203.2670288085937,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6570252180099487,0.1127983704209327,0.1031348332762718,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6612699627876282,0.115078218281269,0.1106720641255378,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6607339978218079,0.1147500872611999,0.0815492942929267,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.641922652721405,0.1048918068408966,0.1012340039014816,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976866722106934,0.1341622918844223,0.6110574007034302,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.34356689453125,1.0,0.264648824930191,1.0,1.0,0.0,1.0,-1.209309458732605,1.2093082666397097,1.2597062095665024e-06,0.9165576100349426,0.0,0.0,0.0,49.774688720703125,37.0,-85.01589965820312,-0.0,203.2670288085937,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641533374786377,0.1123276278376579,0.1024682521820068,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692448258399963,0.1149375885725021,0.1102960407733917,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682972311973572,0.1144180670380592,0.0811349898576736,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475623250007629,0.1039899140596389,0.100121334195137,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057487368583679,0.1337135583162307,0.607735812664032,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3342590332031,1.0,0.259725958108902,1.0,1.0,0.0,1.0,-1.2022360563278198,1.2022348642349243,1.247043655894231e-06,0.9107711911201476,0.0,0.0,0.0,46.81851196289063,25.0,-21.61883354187012,-0.0,194.8617401123047,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641533374786377,0.1123276278376579,0.1024682521820068,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692448258399963,0.1149375885725021,0.1102960407733917,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682972311973572,0.1144180670380592,0.0811349898576736,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475623250007629,0.1039899140596389,0.100121334195137,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057487368583679,0.1337135583162307,0.607735812664032,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3342590332031,1.0,0.259725958108902,1.0,1.0,0.0,1.0,-1.2022360563278198,1.2022348642349243,1.247043655894231e-06,0.9107711911201476,0.0,0.0,0.0,46.81851196289063,25.0,-21.61883354187012,-0.0,194.8617401123047,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830103993415833,0.1123160496354103,0.1021572202444076,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890092492103577,0.1152137294411659,0.1102497354149818,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876314878463745,0.1145162209868431,0.0809740349650383,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642486453056335,0.1035604402422905,0.0993951708078384,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246285080909729,0.1337658911943435,0.6064356565475464,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517082691192627,1.0,1.0,0.0,1.0,-1.1991803646087646,1.1991790533065796,1.2415674746080183e-06,0.9082322716712952,0.0,0.0,0.0,41.26796340942383,25.0,16.432559967041016,-0.0,182.53955078125,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830103993415833,0.1123160496354103,0.1021572202444076,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890092492103577,0.1152137294411659,0.1102497354149818,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876314878463745,0.1145162209868431,0.0809740349650383,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642486453056335,0.1035604402422905,0.0993951708078384,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246285080909729,0.1337658911943435,0.6064356565475464,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517082691192627,1.0,1.0,0.0,1.0,-1.1991803646087646,1.1991790533065796,1.2415674746080183e-06,0.9082322716712952,0.0,0.0,0.0,41.26796340942383,25.0,16.432559967041016,-0.0,182.53955078125,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6928756237030029,0.1124340593814849,0.1021396666765213,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992385983467102,0.1154646575450897,0.1103599965572357,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976643800735474,0.1146825179457664,0.0809954479336738,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731995344161987,0.1034752056002616,0.0991823971271514,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337515354156494,0.1339209824800491,0.6065089702606201,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626708984375,1.0,0.2486277669668197,1.0,1.0,0.0,1.0,-1.1991488933563232,1.1991475820541382,1.2414785715009202e-06,0.908166229724884,0.0,0.0,0.0,38.88523483276367,25.0,29.19465446472168,-0.0,177.66818237304688,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021408677101135,0.1126108542084693,0.1021966859698295,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7088003754615784,0.115769937634468,0.110543668270111,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070479393005371,0.1149048283696174,0.0810725837945938,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817306876182556,0.1034537106752395,0.0990525111556053,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423789501190186,0.1341354101896286,0.6069616675376892,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.37890625,1.0,0.2459791898727417,1.0,1.0,0.0,1.0,-1.1999173164367676,1.199916124343872,1.2428098443706403e-06,0.9087506532669068,0.0,0.0,0.0,36.885990142822266,25.0,38.98658752441406,-0.0,173.8264923095703,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190410494804382,0.1130955591797828,0.102469302713871,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255647778511047,0.1165007352828979,0.111066922545433,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236686944961548,0.1154725775122642,0.0813445523381233,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981274485588074,0.1035550236701965,0.0989728644490242,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593265771865845,0.1346877813339233,0.6086405515670776,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.41717529296875,1.0,0.2418142855167389,1.0,1.0,0.0,1.0,-1.203117847442627,1.2031166553497314,1.2484321132433251e-06,0.911266565322876,0.0,0.0,0.0,33.61079025268555,25.0,52.07949447631836,-0.0,168.1132354736328,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190410494804382,0.1130955591797828,0.102469302713871,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255647778511047,0.1165007352828979,0.111066922545433,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236686944961548,0.1154725775122642,0.0813445523381233,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981274485588074,0.1035550236701965,0.0989728644490242,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593265771865845,0.1346877813339233,0.6086405515670776,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.41717529296875,1.0,0.2418142855167389,1.0,1.0,0.0,1.0,-1.203117847442627,1.2031166553497314,1.2484321132433251e-06,0.911266565322876,0.0,0.0,0.0,33.61079025268555,25.0,52.07949447631836,-0.0,168.1132354736328,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.733383297920227,0.1137054041028022,0.1028949618339538,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404139637947083,0.1173431053757667,0.1117383018136024,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381653785705566,0.1161537617444992,0.0817276090383529,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130175828933716,0.1037948727607727,0.0990683138370513,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755720019340515,0.1353423446416854,0.6109974384307861,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388634234666824,1.0,1.0,0.0,1.0,-1.2078375816345217,1.2078362703323364,1.2567843441502191e-06,0.9150139689445496,0.0,0.0,0.0,31.10431480407715,25.0,59.2627182006836,-0.0,164.4053192138672,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.733383297920227,0.1137054041028022,0.1028949618339538,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404139637947083,0.1173431053757667,0.1117383018136024,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381653785705566,0.1161537617444992,0.0817276090383529,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130175828933716,0.1037948727607727,0.0990683138370513,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755720019340515,0.1353423446416854,0.6109974384307861,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388634234666824,1.0,1.0,0.0,1.0,-1.2078375816345217,1.2078362703323364,1.2567843441502191e-06,0.9150139689445496,0.0,0.0,0.0,31.10431480407715,25.0,59.2627182006836,-0.0,164.4053192138672,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455009818077087,0.1143430694937706,0.1033813282847404,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532520294189453,0.1181836500763893,0.1124450638890266,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505972981452942,0.1168455332517623,0.0821458920836448,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244352698326111,0.1040996387600898,0.0992640927433967,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894501686096191,0.1359913200139999,0.6135151386260986,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.5017395019531,1.0,0.2369764000177383,1.0,1.0,0.0,1.0,-1.2130285501480105,1.2130273580551147,1.2660264019359602e-06,0.9191511869430542,0.0,0.0,0.0,29.32050514221192,25.0,62.53059387207031,-0.0,162.2993927001953,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465195059776306,0.1144012287259101,0.1034269779920578,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.754335880279541,0.1182589009404182,0.1125095710158348,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516442537307739,0.1169078350067138,0.0821844935417175,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253515720367432,0.1041290611028671,0.0992848873138427,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905998826026917,0.1360488682985305,0.6137440800666809,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.236842930316925,1.0,1.0,0.0,1.0,-1.2135069370269775,1.2135056257247925,1.2668805311477629e-06,0.9195328950881958,0.0,0.0,0.0,29.18474578857422,25.0,62.70578384399414,-0.0,162.1633758544922,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587282657623291,0.1151598989963531,0.1040363833308219,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673327326774597,0.1192229017615318,0.1133492290973663,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641807794570923,0.1177104264497757,0.0826917588710784,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360544800758362,0.1045305952429771,0.0995880290865898,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040585517883301,0.1367762237787246,0.6166971921920776,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355331927537918,1.0,1.0,0.0,1.0,-1.2197635173797607,1.2197623252868652,1.2780944871337852e-06,0.9245311617851256,0.0,0.0,0.0,27.7143497467041,25.0,63.72513961791992,-0.0,161.00660705566406,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587282657623291,0.1151598989963531,0.1040363833308219,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673327326774597,0.1192229017615318,0.1133492290973663,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641807794570923,0.1177104264497757,0.0826917588710784,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360544800758362,0.1045305952429771,0.0995880290865898,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040585517883301,0.1367762237787246,0.6166971921920776,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355331927537918,1.0,1.0,0.0,1.0,-1.2197635173797607,1.2197623252868652,1.2780944871337852e-06,0.9245311617851256,0.0,0.0,0.0,27.7143497467041,25.0,63.72513961791992,-0.0,161.00660705566406,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644540071487427,0.1155583634972572,0.1043644100427627,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734156250953674,0.1197177097201347,0.1137878447771072,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700399160385132,0.1181251853704452,0.0829596221446991,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409698963165283,0.1047513782978057,0.0997652187943458,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100582361221313,0.1371414214372635,0.6182134747505188,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350929677486419,1.0,1.0,0.0,1.0,-1.2230379581451416,1.2230366468429563,1.2839922192142694e-06,0.927150309085846,0.0,0.0,0.0,27.115482330322266,25.0,63.58329772949219,-0.0,160.75038146972656,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699148058891296,0.115967683494091,0.1047055497765541,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792013883590698,0.120218887925148,0.1142361164093017,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756097316741943,0.1185469478368759,0.0832350254058837,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456335425376892,0.1049833074212074,0.099956601858139,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154469132423401,0.1375050842761993,0.6197407245635986,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347708344459533,1.0,1.0,0.0,1.0,-1.2263790369033811,1.2263777256011963,1.29003035453934e-06,0.9298248291015624,0.0,0.0,0.0,26.592145919799805,25.0,63.10710525512695,-0.0,160.6697235107422,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780019998550415,0.1168147921562194,0.1054217517375946,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898557186126709,0.1212356090545654,0.1151552945375442,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858598232269287,0.1194074302911758,0.0838041454553604,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542486190795898,0.1054761111736297,0.1003756448626518,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248702883720398,0.138222649693489,0.6227949857711792,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344211339950561,1.0,1.0,0.0,1.0,-1.2331942319869995,1.2331929206848145,1.302410396419873e-06,0.9352861642837524,0.0,0.0,0.0,25.735610961914062,25.0,61.350833892822266,-0.0,160.9440155029297,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780019998550415,0.1168147921562194,0.1054217517375946,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898557186126709,0.1212356090545654,0.1151552945375442,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858598232269287,0.1194074302911758,0.0838041454553604,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542486190795898,0.1054761111736297,0.1003756448626518,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248702883720398,0.138222649693489,0.6227949857711792,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344211339950561,1.0,1.0,0.0,1.0,-1.2331942319869995,1.2331929206848145,1.302410396419873e-06,0.9352861642837524,0.0,0.0,0.0,25.735610961914062,25.0,61.350833892822266,-0.0,160.9440155029297,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890267372131348,0.1176947727799415,0.1061765328049659,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992810606956482,0.1222646981477737,0.116096131503582,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949222922325134,0.1202856227755546,0.0843925923109054,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619420886039734,0.1060024872422218,0.1008359491825103,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329227566719055,0.1389210373163223,0.6258094906806946,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343866974115371,1.0,1.0,0.0,1.0,-1.2401069402694702,1.2401056289672852,1.315054305450758e-06,0.9408333897590636,0.0,0.0,0.0,25.085479736328125,25.0,58.74518966674805,-0.0,161.6833038330078,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890267372131348,0.1176947727799415,0.1061765328049659,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992810606956482,0.1222646981477737,0.116096131503582,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949222922325134,0.1202856227755546,0.0843925923109054,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619420886039734,0.1060024872422218,0.1008359491825103,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329227566719055,0.1389210373163223,0.6258094906806946,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343866974115371,1.0,1.0,0.0,1.0,-1.2401069402694702,1.2401056289672852,1.315054305450758e-06,0.9408333897590636,0.0,0.0,0.0,25.085479736328125,25.0,58.74518966674805,-0.0,161.6833038330078,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970054149627686,0.1186054199934005,0.1069646999239921,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075427412986755,0.1233010664582252,0.1170510351657867,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.802880048751831,0.1211780682206153,0.084996074438095,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687724828720093,0.1065554693341255,0.1013295277953147,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398892879486084,0.1395949572324752,0.6287490725517273,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345897555351257,1.0,1.0,0.0,1.0,-1.2470446825027466,1.2470433712005615,1.3278291817186982e-06,0.9464046955108644,0.0,0.0,0.0,24.594482421875,25.0,56.031700134277344,-0.0,162.77297973632812,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970054149627686,0.1186054199934005,0.1069646999239921,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075427412986755,0.1233010664582252,0.1170510351657867,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.802880048751831,0.1211780682206153,0.084996074438095,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687724828720093,0.1065554693341255,0.1013295277953147,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398892879486084,0.1395949572324752,0.6287490725517273,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345897555351257,1.0,1.0,0.0,1.0,-1.2470446825027466,1.2470433712005615,1.3278291817186982e-06,0.9464046955108644,0.0,0.0,0.0,24.594482421875,25.0,56.031700134277344,-0.0,162.77297973632812,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
