time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882274866104126,0.1389921903610229,0.1250433176755905,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928372859954834,0.1439165621995926,0.1363343000411987,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834409713745117,0.1394920647144317,0.0976331010460853,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432260751724243,0.1210862547159195,0.114810787141323,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034129977226256,0.1487188786268234,0.6692540645599365,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491039931774139,1.0,1.0,0.0,1.0,-1.3718674182891846,1.3718657493591309,1.57252645749395e-06,1.0472573041915894,0.0,0.0,0.0,23.03353500366211,25.0,51.426666259765625,-0.0,200.99806213378903,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882274866104126,0.1389921903610229,0.1250433176755905,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928372859954834,0.1439165621995926,0.1363343000411987,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834409713745117,0.1394920647144317,0.0976331010460853,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432260751724243,0.1210862547159195,0.114810787141323,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034129977226256,0.1487188786268234,0.6692540645599365,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491039931774139,1.0,1.0,0.0,1.0,-1.3718674182891846,1.3718657493591309,1.57252645749395e-06,1.0472573041915894,0.0,0.0,0.0,23.03353500366211,25.0,51.426666259765625,-0.0,200.99806213378903,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874452710151672,0.1403222382068634,0.1262269914150238,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979787230491638,0.1452385932207107,0.1375723034143448,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882712125778198,0.1406638771295547,0.0984435603022575,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476256132125854,0.1221544593572616,0.1158085167407989,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.906768262386322,0.1491453796625137,0.6711410284042358,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500744462013244,1.0,1.0,0.0,1.0,-1.379210114479065,1.3792085647583008,1.5878198382779374e-06,1.053229570388794,0.0,0.0,0.0,23.01102066040039,25.0,51.42617416381836,-0.0,203.61024475097656,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874452710151672,0.1403222382068634,0.1262269914150238,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979787230491638,0.1452385932207107,0.1375723034143448,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882712125778198,0.1406638771295547,0.0984435603022575,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476256132125854,0.1221544593572616,0.1158085167407989,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.906768262386322,0.1491453796625137,0.6711410284042358,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500744462013244,1.0,1.0,0.0,1.0,-1.379210114479065,1.3792085647583008,1.5878198382779374e-06,1.053229570388794,0.0,0.0,0.0,23.01102066040039,25.0,51.42617416381836,-0.0,203.61024475097656,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927626609802246,0.141671821475029,0.1274281293153762,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032612442970276,0.146583616733551,0.1388318389654159,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932442665100098,0.1418538689613342,0.0992665737867355,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522065877914429,0.1232484281063079,0.1168305426836013,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103337526321412,0.1495695412158966,0.6730161905288696,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510561048984527,1.0,1.0,0.0,1.0,-1.386629939079285,1.386628270149231,1.6033709471230395e-06,1.05926251411438,0.0,0.0,0.0,22.98764991760254,25.0,51.42583465576172,-0.0,206.27365112304688,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927626609802246,0.141671821475029,0.1274281293153762,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032612442970276,0.146583616733551,0.1388318389654159,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932442665100098,0.1418538689613342,0.0992665737867355,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522065877914429,0.1232484281063079,0.1168305426836013,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103337526321412,0.1495695412158966,0.6730161905288696,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510561048984527,1.0,1.0,0.0,1.0,-1.386629939079285,1.386628270149231,1.6033709471230395e-06,1.05926251411438,0.0,0.0,0.0,22.98764991760254,25.0,51.42583465576172,-0.0,206.27365112304688,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982263207435608,0.14304119348526,0.1286469548940658,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088971614837646,0.1479523479938507,0.1401136219501495,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983615040779114,0.1430626213550567,0.1001025661826133,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569806218147278,0.1243685856461525,0.1178772673010826,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140982627868652,0.1499918401241302,0.6748817563056946,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520496249198913,1.0,1.0,0.0,1.0,-1.3941313028335571,1.3941296339035034,1.6191916074603796e-06,1.0653585195541382,0.0,0.0,0.0,22.96342658996582,25.0,51.4256591796875,-0.0,208.990966796875,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982263207435608,0.14304119348526,0.1286469548940658,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088971614837646,0.1479523479938507,0.1401136219501495,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983615040779114,0.1430626213550567,0.1001025661826133,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569806218147278,0.1243685856461525,0.1178772673010826,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140982627868652,0.1499918401241302,0.6748817563056946,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520496249198913,1.0,1.0,0.0,1.0,-1.3941313028335571,1.3941296339035034,1.6191916074603796e-06,1.0653585195541382,0.0,0.0,0.0,22.96342658996582,25.0,51.4256591796875,-0.0,208.990966796875,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.901012659072876,0.143733412027359,0.1292631030082702,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118858575820924,0.1486458927392959,0.1407631039619445,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009745121002196,0.1436742693185806,0.1005255803465843,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594433665275574,0.1249386668205261,0.1184100434184074,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160516858100892,0.1502024382352829,0.6758116483688354,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525511085987091,1.0,1.0,0.0,1.0,-1.3979142904281616,1.397912621498108,1.62720721164078e-06,1.0684311389923096,0.0,0.0,0.0,22.951005935668945,25.0,51.42564010620117,-0.0,210.3707733154297,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038412570953368,0.1444302946329116,0.1298834085464477,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149723649024964,0.1493451595306396,0.1414179652929306,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036274552345276,0.1442904472351074,0.1009517386555671,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619565367698669,0.1255149394273758,0.1189486682415008,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180501699447632,0.1504127830266952,0.6767401099205017,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.253055602312088,1.0,1.0,0.0,1.0,-1.4017177820205688,1.4017161130905151,1.6352913689843265e-06,1.0715192556381226,0.0,0.0,0.0,22.93837547302246,25.0,51.42561721801758,-0.0,211.7644805908203,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909862458705902,0.14583820104599,0.1311366260051727,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.92139732837677,0.1507613062858581,0.1427441835403442,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092656970024108,0.1455367654561996,0.1018136888742446,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671379089355469,0.1266863048076629,0.1200436428189277,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.922176480293274,0.1508329361677169,0.6785937547683716,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540739774703979,1.0,1.0,0.0,1.0,-1.4093886613845823,1.4093869924545288,1.65167170962377e-06,1.0777430534362793,0.0,0.0,0.0,22.912511825561523,25.0,51.42560958862305,-0.0,214.5950164794922,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909862458705902,0.14583820104599,0.1311366260051727,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.92139732837677,0.1507613062858581,0.1427441835403442,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092656970024108,0.1455367654561996,0.1018136888742446,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671379089355469,0.1266863048076629,0.1200436428189277,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.922176480293274,0.1508329361677169,0.6785937547683716,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540739774703979,1.0,1.0,0.0,1.0,-1.4093886613845823,1.4093869924545288,1.65167170962377e-06,1.0777430534362793,0.0,0.0,0.0,22.912511825561523,25.0,51.42560958862305,-0.0,214.5950164794922,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163386225700378,0.1472652107477188,0.1324068903923034,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280926585197448,0.1522015631198883,0.1440930068492889,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.915338397026062,0.1468022018671035,0.1026888638734817,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725318312644958,0.1278832107782364,0.1211626753211021,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264654517173768,0.15125273168087,0.6804446578025818,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551054656505584,1.0,1.0,0.0,1.0,-1.4171485900878906,1.417146921157837,1.6683453623045352e-06,1.0840328931808472,0.0,0.0,0.0,22.8858642578125,25.0,51.425689697265625,-0.0,217.4854888916016,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163386225700378,0.1472652107477188,0.1324068903923034,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280926585197448,0.1522015631198883,0.1440930068492889,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.915338397026062,0.1468022018671035,0.1026888638734817,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725318312644958,0.1278832107782364,0.1211626753211021,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264654517173768,0.15125273168087,0.6804446578025818,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551054656505584,1.0,1.0,0.0,1.0,-1.4171485900878906,1.417146921157837,1.6683453623045352e-06,1.0840328931808472,0.0,0.0,0.0,22.8858642578125,25.0,51.425689697265625,-0.0,217.4854888916016,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231722950935364,0.1487108170986175,0.1336937099695205,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349876046180724,0.1536655724048614,0.1454640477895736,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217674136161804,0.1480865031480789,0.1035770550370216,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781455755233765,0.1291049867868423,0.1223050728440284,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309120774269104,0.151673823595047,0.6822974681854248,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.256150335073471,1.0,1.0,0.0,1.0,-1.4250011444091797,1.4249993562698364,1.685323127276206e-06,1.0903908014297483,0.0,0.0,0.0,22.85817527770996,25.0,51.42577362060547,-0.0,220.4377593994141,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231722950935364,0.1487108170986175,0.1336937099695205,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349876046180724,0.1536655724048614,0.1454640477895736,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217674136161804,0.1480865031480789,0.1035770550370216,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781455755233765,0.1291049867868423,0.1223050728440284,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309120774269104,0.151673823595047,0.6822974681854248,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.256150335073471,1.0,1.0,0.0,1.0,-1.4250011444091797,1.4249993562698364,1.685323127276206e-06,1.0903908014297483,0.0,0.0,0.0,22.85817527770996,25.0,51.42577362060547,-0.0,220.4377593994141,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930302917957306,0.1501754969358444,0.1349973529577255,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420447945594788,0.1551540940999984,0.1468579322099685,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285079836845398,0.1493904143571853,0.1044786795973777,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840093612670898,0.1303520202636718,0.1234711408615112,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355424046516418,0.1520994305610656,0.6841672658920288,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572098970413208,1.0,1.0,0.0,1.0,-1.4329661130905151,1.4329644441604614,1.7026513887685724e-06,1.0968319177627563,0.0,0.0,0.0,22.828289031982425,25.0,51.42609405517578,-0.0,223.4579467773437,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930302917957306,0.1501754969358444,0.1349973529577255,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420447945594788,0.1551540940999984,0.1468579322099685,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285079836845398,0.1493904143571853,0.1044786795973777,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840093612670898,0.1303520202636718,0.1234711408615112,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355424046516418,0.1520994305610656,0.6841672658920288,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572098970413208,1.0,1.0,0.0,1.0,-1.4329661130905151,1.4329644441604614,1.7026513887685724e-06,1.0968319177627563,0.0,0.0,0.0,22.828289031982425,25.0,51.42609405517578,-0.0,223.4579467773437,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339507818222046,0.1509149819612503,0.1356555223464965,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456114768981934,0.1559076160192489,0.1475635170936584,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319705367088318,0.1500498056411743,0.1049345955252647,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870342373847961,0.1309849768877029,0.1240630224347114,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.937920331954956,0.1523137390613556,0.6851089596748352,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577454745769501,1.0,1.0,0.0,1.0,-1.436991572380066,1.4369899034500122,1.7114502952608746e-06,1.1000841856002808,0.0,0.0,0.0,22.812646865844727,25.0,51.42641830444336,-0.0,224.9945373535156,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.937636137008667,0.1516590416431427,0.1363177597522735,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491891860961914,0.1566671133041381,0.148274689912796,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354789853096008,0.1507139801979065,0.1053938269615173,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901179432868958,0.1316239982843399,0.1246605962514877,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403337836265564,0.1525289416313171,0.6860545873641968,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582848668098449,1.0,1.0,0.0,1.0,-1.4410440921783447,1.441042423248291,1.7203361721840338e-06,1.1033562421798706,0.0,0.0,0.0,22.796669006347656,25.0,51.42676544189453,-0.0,226.5487670898437,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450769424438475,0.1531611829996109,0.1376546919345855,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563443064689636,0.1582046002149582,0.1497143507003784,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942595601081848,0.1520571857690811,0.1063225418329238,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964589834213257,0.1329206526279449,0.125873252749443,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452544450759888,0.1529619544744491,0.6879571676254272,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593757510185241,1.0,1.0,0.0,1.0,-1.44923198223114,1.4492303133010864,1.7383749764121603e-06,1.1099607944488523,0.0,0.0,0.0,22.76395606994629,25.0,51.427520751953125,-0.0,229.7119903564453,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450769424438475,0.1531611829996109,0.1376546919345855,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563443064689636,0.1582046002149582,0.1497143507003784,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942595601081848,0.1520571857690811,0.1063225418329238,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964589834213257,0.1329206526279449,0.125873252749443,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452544450759888,0.1529619544744491,0.6879571676254272,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593757510185241,1.0,1.0,0.0,1.0,-1.44923198223114,1.4492303133010864,1.7383749764121603e-06,1.1099607944488523,0.0,0.0,0.0,22.76395606994629,25.0,51.427520751953125,-0.0,229.7119903564453,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525447487831116,0.154681846499443,0.1390081793069839,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634467959403992,0.1597669124603271,0.1511772871017456,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497848749160768,0.1534202694892883,0.1072650104761123,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030252695083618,0.1342421472072601,0.1271092742681503,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.950279951095581,0.1533984541893005,0.6898747086524963,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.260483056306839,1.0,1.0,0.0,1.0,-1.4575302600860596,1.4575284719467163,1.7567731447343249e-06,1.116645336151123,0.0,0.0,0.0,22.73050880432129,43.0,51.42827987670898,-0.0,232.9501495361328,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525447487831116,0.154681846499443,0.1390081793069839,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634467959403992,0.1597669124603271,0.1511772871017456,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497848749160768,0.1534202694892883,0.1072650104761123,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030252695083618,0.1342421472072601,0.1271092742681503,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.950279951095581,0.1533984541893005,0.6898747086524963,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.260483056306839,1.0,1.0,0.0,1.0,-1.4575302600860596,1.4575284719467163,1.7567731447343249e-06,1.116645336151123,0.0,0.0,0.0,22.73050880432129,43.0,51.42827987670898,-0.0,232.9501495361328,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843891620635986,0.1565509289503097,0.1407221406698227,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941940069198608,0.1616971343755722,0.1530319899320602,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817378878593445,0.1551418155431747,0.1084918901324272,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.844131350517273,0.1359337121248245,0.1287381649017334,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.880352795124054,0.1541880071163177,0.6935709118843079,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683895826339721,1.0,1.0,0.0,1.0,-1.46967613697052,1.4696743488311768,1.783846755643026e-06,1.1263477802276611,0.0,0.0,0.0,27.1811466217041,61.0,51.42374038696289,-0.0,249.00537109375,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843891620635986,0.1565509289503097,0.1407221406698227,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941940069198608,0.1616971343755722,0.1530319899320602,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817378878593445,0.1551418155431747,0.1084918901324272,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.844131350517273,0.1359337121248245,0.1287381649017334,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.880352795124054,0.1541880071163177,0.6935709118843079,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683895826339721,1.0,1.0,0.0,1.0,-1.46967613697052,1.4696743488311768,1.783846755643026e-06,1.1263477802276611,0.0,0.0,0.0,27.1811466217041,61.0,51.42374038696289,-0.0,249.00537109375,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212209343910217,0.1589040607213974,0.143026664853096,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295139670372009,0.1641734838485717,0.1555579006671905,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187986016273499,0.1573848128318786,0.1101998388767242,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838563323020935,0.1381804794073104,0.1310457438230514,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161194324493408,0.1555268764495849,0.7004479169845581,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281093955039978,1.0,1.0,0.0,1.0,-1.4885486364364624,1.4885468482971191,1.826438051466539e-06,1.1414119005203247,0.0,0.0,0.0,35.20261001586914,49.0,51.53532409667969,-0.0,277.2670593261719,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212209343910217,0.1589040607213974,0.143026664853096,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295139670372009,0.1641734838485717,0.1555579006671905,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187986016273499,0.1573848128318786,0.1101998388767242,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838563323020935,0.1381804794073104,0.1310457438230514,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161194324493408,0.1555268764495849,0.7004479169845581,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281093955039978,1.0,1.0,0.0,1.0,-1.4885486364364624,1.4885468482971191,1.826438051466539e-06,1.1414119005203247,0.0,0.0,0.0,35.20261001586914,49.0,51.53532409667969,-0.0,277.2670593261719,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.811486005783081,0.1602052152156829,0.1442296057939529,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.819938600063324,0.1655625700950622,0.1568995416164398,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089237809181213,0.1586467027664184,0.1111045479774475,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741817831993103,0.1394587457180023,0.1322820335626602,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053616285324097,0.1563500016927719,0.7042719125747681,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843734622001648,1.0,1.0,0.0,1.0,-1.4987646341323853,1.498762845993042,1.8497855762689144e-06,1.1495842933654783,0.0,0.0,0.0,37.29667663574219,49.0,51.62809371948242,-0.0,287.1217346191406,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113659024238586,0.1615827530622482,0.1454451829195022,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198980689048767,0.1670415699481964,0.158268854022026,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087642788887024,0.1599927693605423,0.1120253130793571,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743603587150574,0.1408294439315796,0.1335484832525253,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044711947441101,0.1572645902633667,0.7082349061965942,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862586081027984,1.0,1.0,0.0,1.0,-1.5092508792877195,1.509248971939087,1.8739339111562003e-06,1.1579569578170776,0.0,0.0,0.0,37.88031005859375,37.0,51.68621826171875,-0.0,293.3467102050781,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301002383232117,0.1645447909832,0.1479529738426208,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388514518737793,0.1702425479888916,0.1611236333847046,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275526762008667,0.1629123538732528,0.1139414384961128,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944951057434082,0.1438205540180206,0.1362043768167495,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222209215164185,0.1593398004770279,0.7167291641235352,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866169214248657,1.0,1.0,0.0,1.0,-1.531374216079712,1.531372308731079,1.9255303413956426e-06,1.175605297088623,0.0,0.0,0.0,35.97815704345703,25.0,51.77462005615234,-0.0,298.5683898925781,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301002383232117,0.1645447909832,0.1479529738426208,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388514518737793,0.1702425479888916,0.1611236333847046,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275526762008667,0.1629123538732528,0.1139414384961128,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944951057434082,0.1438205540180206,0.1362043768167495,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222209215164185,0.1593398004770279,0.7167291641235352,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866169214248657,1.0,1.0,0.0,1.0,-1.531374216079712,1.531372308731079,1.9255303413956426e-06,1.175605297088623,0.0,0.0,0.0,35.97815704345703,25.0,51.77462005615234,-0.0,298.5683898925781,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801167011260986,0.167754977941513,0.1505717635154724,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905812501907349,0.1737355440855026,0.1641377657651901,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771718740463257,0.1661049872636795,0.1159617453813552,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428032994270325,0.1471114605665207,0.1390275359153747,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696517944335938,0.1617082953453064,0.7259898781776428,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836189866065979,1.0,1.0,0.0,1.0,-1.5550684928894043,1.5550665855407717,1.9817694010271225e-06,1.194482922554016,0.0,0.0,0.0,30.94517135620117,25.0,51.83942031860352,-0.0,296.3576354980469,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801167011260986,0.167754977941513,0.1505717635154724,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905812501907349,0.1737355440855026,0.1641377657651901,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771718740463257,0.1661049872636795,0.1159617453813552,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428032994270325,0.1471114605665207,0.1390275359153747,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696517944335938,0.1617082953453064,0.7259898781776428,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836189866065979,1.0,1.0,0.0,1.0,-1.5550684928894043,1.5550665855407717,1.9817694010271225e-06,1.194482922554016,0.0,0.0,0.0,30.94517135620117,25.0,51.83942031860352,-0.0,296.3576354980469,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504138827323914,0.1711787581443786,0.1534261405467987,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.962580680847168,0.1774866133928299,0.1674410700798034,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.947012186050415,0.1695368736982345,0.1181827336549758,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052391648292542,0.1506668031215667,0.142146423459053,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362837076187134,0.1643328368663787,0.7366179823875427,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827446162700653,1.0,1.0,0.0,1.0,-1.581629753112793,1.581627607345581,2.046004283329239e-06,1.215601921081543,0.0,0.0,0.0,26.918699264526367,28.0,51.89145278930664,-0.0,298.1014099121094,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
