time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966487288475036,0.2552479207515716,0.228461354970932,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766516506671905,0.2402002066373825,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978481531143188,0.2583356499671936,0.1785764545202255,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856889247894288,0.2449472993612289,0.2306482642889022,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798336625099182,0.2396626472473144,1.0717856884002686,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128423035144806,1.0,1.0,0.0,1.0,-2.3403944969177246,2.340390205383301,4.410416295286268e-06,1.810758352279663,0.0,0.0,0.0,52.31947326660156,68.0,52.417510986328125,-0.0,940.3942260742188,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966487288475036,0.2552479207515716,0.228461354970932,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766516506671905,0.2402002066373825,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978481531143188,0.2583356499671936,0.1785764545202255,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856889247894288,0.2449472993612289,0.2306482642889022,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798336625099182,0.2396626472473144,1.0717856884002686,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128423035144806,1.0,1.0,0.0,1.0,-2.3403944969177246,2.340390205383301,4.410416295286268e-06,1.810758352279663,0.0,0.0,0.0,52.31947326660156,68.0,52.417510986328125,-0.0,940.3942260742188,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.261652261018753,0.2286998778581619,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.286066859960556,0.2408189326524734,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655696868896484,0.1778680384159088,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923442602157592,0.251708447933197,0.2369627654552459,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857536554336548,0.2452783733606338,1.0965973138809204,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.420045405626297,1.0,1.0,0.0,1.0,-2.37795352935791,2.377948760986328,4.5516176214732695e-06,1.8392033576965328,0.0,0.0,0.0,53.53022384643555,88.0,51.41119766235352,-0.0,984.508056640625,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.261652261018753,0.2286998778581619,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.286066859960556,0.2408189326524734,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655696868896484,0.1778680384159088,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923442602157592,0.251708447933197,0.2369627654552459,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857536554336548,0.2452783733606338,1.0965973138809204,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.420045405626297,1.0,1.0,0.0,1.0,-2.37795352935791,2.377948760986328,4.5516176214732695e-06,1.8392033576965328,0.0,0.0,0.0,53.53022384643555,88.0,51.41119766235352,-0.0,984.508056640625,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.998477816581726,0.2663638293743133,0.2373197972774505,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.997901737689972,0.2927151918411255,0.2493064105510711,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.997901737689972,0.2708573937416076,0.1841368675231933,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9902953505516052,0.2569199800491333,0.2418729364871978,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9827337861061096,0.2496398687362671,1.116085171699524,290.75909423828125,289.1112365722656,290.7941589355469,289.1418762207031,290.7933349609375,297.5962219238281,290.76129150390625,1.0,0.4306242167949676,1.0,1.0,0.0,1.0,-2.435311079025269,2.4353063106536865,4.773071395902662e-06,1.8833553791046145,0.9613974690437316,0.9613974690437316,0.0,56.280738830566406,88.0,51.38823318481445,-0.0,1058.1611328125,1.0,283.1597900390625,287.84234619140625,290.3904724121094,290.6893615722656,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-5.901961539443912e-21,-2.950980769721956e-21,-2.950980769721956e-21,0.0,0.0,-0.0,3.465173358563334e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23809814453125,0.9968444108963012,0.2674582898616791,0.2396951764822006,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370300292969,0.9985792636871338,0.2945666909217834,0.2542408406734466,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2369689941406,0.9986680746078492,0.2722363173961639,0.1878517270088195,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.9876481294631958,0.2584845423698425,0.2435329854488372,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.25054931640625,0.9796023964881896,0.2509251534938812,1.1226942539215088,290.1820068359375,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977478027344,289.7555236816406,1.0,0.4350059628486633,1.0,1.0,0.0,1.0,-2.458509683609009,2.4585049152374268,4.864307356911013e-06,1.9012763500213623,0.9590229392051696,0.9590229392051696,0.0,57.60807800292969,108.0,6237.00146484375,-0.0,1089.7694091796875,1.0,283.1996459960937,290.5228271484375,290.5115661621094,291.08416748046875,293.1499938964844,293.1499938964844,283.1499938964844,1716.00244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7637985348701477,0.7638123035430908,1.159969897912561e-07,4.087000846862793,4.086989879608154,1.102633359550964e-05,0.0,0.0,-0.0,4503.89697265625,0.0,16.57855796813965,1845.423583984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705993652344,0.8700754046440125,0.2562635540962219,0.2344080209732055,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2678527832031,0.9034490585327148,0.2876968383789062,0.2756170928478241,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2698974609375,0.878229558467865,0.2645021080970764,0.1874226629734039,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27105712890625,0.8655045628547668,0.2538386583328247,0.2429856956005096,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719421386719,0.8561493158340454,0.2451614737510681,1.1152737140655518,287.262939453125,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721984863281,287.22332763671875,1.0,0.4510915577411651,1.0,1.0,0.0,1.0,-2.467892408370972,2.4678876399993896,4.904849447484594e-06,1.910290002822876,0.9087620973587036,0.9087620973587036,0.0,77.61630249023438,128.0,15297.912109375,-0.0,1184.5418701171875,1.0,283.1707763671875,286.5996398925781,292.52642822265625,293.21435546875,293.1499938964844,293.1499938964844,283.1499938964844,3366.39208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0718893706798553,1.0,0.0,0.0,1.1325421333312988,1.1325445175170898,8.569539033942419e-08,4.265814781188965,4.265804767608643,9.786864211491776e-06,0.0,0.0,-0.0,4647.7685546875,0.0,45.57601547241211,1895.4222412109373,0.0,0.0,0.2909435033798218,1.0,0.0,3.0,1.0,0.0
12387240,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705993652344,0.8700754046440125,0.2562635540962219,0.2344080209732055,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2678527832031,0.9034490585327148,0.2876968383789062,0.2756170928478241,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2698974609375,0.878229558467865,0.2645021080970764,0.1874226629734039,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27105712890625,0.8655045628547668,0.2538386583328247,0.2429856956005096,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719421386719,0.8561493158340454,0.2451614737510681,1.1152737140655518,287.262939453125,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721984863281,287.22332763671875,1.0,0.4510915577411651,1.0,1.0,0.0,1.0,-2.467892408370972,2.4678876399993896,4.904849447484594e-06,1.910290002822876,0.9087620973587036,0.9087620973587036,0.0,77.61630249023438,128.0,15297.912109375,-0.0,1184.5418701171875,1.0,283.1707763671875,286.5996398925781,292.52642822265625,293.21435546875,293.1499938964844,293.1499938964844,283.1499938964844,3366.39208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0718893706798553,1.0,0.0,0.0,1.1325421333312988,1.1325445175170898,8.569539033942419e-08,4.265814781188965,4.265804767608643,9.786864211491776e-06,0.0,0.0,-0.0,4647.7685546875,0.0,45.57601547241211,1895.4222412109373,0.0,0.0,0.2909435033798218,1.0,0.0,3.0,1.0,0.0
12387300,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148254394531,0.818561851978302,0.2507518827915191,0.2295607477426529,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.8494633436203003,0.2835960388183594,0.2720285952091217,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141540527344,0.8273606300354004,0.2603806555271148,0.1847719550132751,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149169921875,0.8174143433570862,0.250881016254425,0.2406658679246902,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.8079248666763306,0.241454005241394,1.1012004613876345,286.9089050292969,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.41265869140625,286.87860107421875,1.0,0.4570265114307403,1.0,1.0,0.0,1.0,-2.4348740577697754,2.4348692893981934,4.774470653501339e-06,1.8846619129180908,0.8916758894920349,0.8916758894920349,0.0,91.5706787109375,128.0,17136.08984375,-0.0,1204.0267333984375,1.0,283.1610717773437,286.26129150390625,293.4081726074219,294.175537109375,293.1499938964844,293.1499938964844,283.1499938964844,5141.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2386789321899414,1.0,0.0,0.0,1.3735955953598022,1.3735990524291992,1.259003568065964e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4912.3701171875,0.0,81.83386993408203,1895.4366455078125,0.0,0.0,0.3477803170681,1.0,0.0,3.0,1.0,0.0
12387360,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.7830573320388794,0.246464267373085,0.2256709188222885,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.654296875,0.8166211247444153,0.2803537845611572,0.2690963447093963,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554870605469,0.7936978340148926,0.2570658028125763,0.1825711727142334,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.784180223941803,0.2484307140111923,0.2386403083801269,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.7736813426017761,0.2381742745637893,1.088047742843628,286.6515808105469,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3623962402344,286.6291198730469,1.0,0.4625265598297119,1.0,1.0,0.0,1.0,-2.405789852142334,2.405785083770752,4.660977538151201e-06,1.8620061874389648,0.8731299638748169,0.8731299638748169,0.0,104.0798568725586,116.0,18358.78125,-0.0,1221.536376953125,1.0,283.1553039550781,286.0213317871094,293.6813659667969,294.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,7036.8310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094038903713226,1.0,0.0,0.0,1.571417212486267,1.57142174243927,1.647695029305396e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5021.5556640625,0.0,123.51718139648438,1895.4371337890625,0.0,292.5227966308594,0.3936865925788879,1.0,0.0,3.0,1.0,0.0
12387420,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.7567251324653625,0.2410313487052917,0.2203118503093719,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.7913378477096558,0.2762646973133087,0.2649329900741577,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.7682381272315979,0.2527577877044678,0.1793572902679443,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.7604819536209106,0.245255097746849,0.235530599951744,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.7489010095596313,0.2332720905542373,1.0656311511993408,286.3514099121094,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3402099609375,1.0,0.4630217552185058,1.0,1.0,0.0,1.0,-2.3598086833953857,2.359804153442383,4.484414148464566e-06,1.8261735439300537,0.8363893628120422,0.8363893628120422,0.0,113.69378662109376,104.0,19601.16015625,-0.0,1207.24609375,1.0,283.1509704589844,285.7454528808594,293.1780700683594,294.7262268066406,293.1499938964844,293.1499938964844,283.1499938964844,10612.0185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171359419822693,1.0,0.0,0.0,1.826717019081116,1.826723337173462,2.226567943353075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.42626953125,0.0,198.15933227539065,1895.4371337890625,0.0,1028.3299560546875,0.4604675769805908,1.0,0.0,3.0,1.0,0.0
12387480,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.7567251324653625,0.2410313487052917,0.2203118503093719,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.7913378477096558,0.2762646973133087,0.2649329900741577,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.7682381272315979,0.2527577877044678,0.1793572902679443,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.7604819536209106,0.245255097746849,0.235530599951744,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.7489010095596313,0.2332720905542373,1.0656311511993408,286.3514099121094,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3402099609375,1.0,0.4630217552185058,1.0,1.0,0.0,1.0,-2.3598086833953857,2.359804153442383,4.484414148464566e-06,1.8261735439300537,0.8363893628120422,0.8363893628120422,0.0,113.69378662109376,104.0,19601.16015625,-0.0,1207.24609375,1.0,283.1509704589844,285.7454528808594,293.1780700683594,294.7262268066406,293.1499938964844,293.1499938964844,283.1499938964844,10612.0185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171359419822693,1.0,0.0,0.0,1.826717019081116,1.826723337173462,2.226567943353075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.42626953125,0.0,198.15933227539065,1895.4371337890625,0.0,1028.3299560546875,0.4604675769805908,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7539734840393066,0.2385093122720718,0.2174719870090484,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.7897439002990723,0.2747191190719604,0.2629159986972809,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7662804126739502,0.250926673412323,0.1776795089244842,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7593045234680176,0.2441426217555999,0.2340098470449447,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7460030913352966,0.2304958254098892,1.0508612394332886,286.2035827636719,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988525390625,1.0,0.4585339426994324,1.0,1.0,0.0,1.0,-2.332374095916748,2.332369804382324,4.380618065624731e-06,1.804713487625122,0.7993773818016052,0.7993773818016052,0.0,112.56328582763672,92.0,20164.60546875,-0.0,1171.536865234375,1.0,283.150146484375,285.6100769042969,292.5494689941406,294.0984802246094,293.1499938964844,293.1499938964844,283.1499938964844,14015.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796621084213257,1.0,0.0,0.0,1.9682550430297847,1.9682626724243164,2.584973799457657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.49169921875,0.0,254.72195434570312,1895.4371337890625,0.0,1454.09619140625,0.4980902373790741,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7539734840393066,0.2385093122720718,0.2174719870090484,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.7897439002990723,0.2747191190719604,0.2629159986972809,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7662804126739502,0.250926673412323,0.1776795089244842,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7593045234680176,0.2441426217555999,0.2340098470449447,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7460030913352966,0.2304958254098892,1.0508612394332886,286.2035827636719,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568664550781,286.1988525390625,1.0,0.4585339426994324,1.0,1.0,0.0,1.0,-2.332374095916748,2.332369804382324,4.380618065624731e-06,1.804713487625122,0.7993773818016052,0.7993773818016052,0.0,112.56328582763672,92.0,20164.60546875,-0.0,1171.536865234375,1.0,283.150146484375,285.6100769042969,292.5494689941406,294.0984802246094,293.1499938964844,293.1499938964844,283.1499938964844,14015.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796621084213257,1.0,0.0,0.0,1.9682550430297847,1.9682626724243164,2.584973799457657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.49169921875,0.0,254.72195434570312,1895.4371337890625,0.0,1454.09619140625,0.4980902373790741,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629860639572144,0.2375034093856811,0.2160819917917251,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007815480232239,0.274638295173645,0.2623298764228821,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763922214508057,0.2504993081092834,0.1770150959491729,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7697758674621582,0.2442765086889267,0.2336672842502594,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542647123336792,0.2290789186954498,1.042170763015747,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516175985336303,1.0,1.0,0.0,1.0,-2.31834363937378,2.3183393478393555,4.328018349042395e-06,1.79373300075531,0.763107419013977,0.763107419013977,0.0,105.8770751953125,80.0,20289.34375,-0.0,1129.424072265625,1.0,283.1500244140625,285.569580078125,292.2384033203125,293.7074279785156,293.1499938964844,293.1499938964844,283.1499938964844,16842.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767027974128723,1.0,0.0,0.0,2.0046536922454834,2.004662036895752,2.68146493453969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.53466796875,0.0,278.5833740234375,1895.4371337890625,0.0,1431.9710693359375,0.5111832022666931,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629860639572144,0.2375034093856811,0.2160819917917251,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007815480232239,0.274638295173645,0.2623298764228821,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763922214508057,0.2504993081092834,0.1770150959491729,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7697758674621582,0.2442765086889267,0.2336672842502594,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542647123336792,0.2290789186954498,1.042170763015747,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516175985336303,1.0,1.0,0.0,1.0,-2.31834363937378,2.3183393478393555,4.328018349042395e-06,1.79373300075531,0.763107419013977,0.763107419013977,0.0,105.8770751953125,80.0,20289.34375,-0.0,1129.424072265625,1.0,283.1500244140625,285.569580078125,292.2384033203125,293.7074279785156,293.1499938964844,293.1499938964844,283.1499938964844,16842.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767027974128723,1.0,0.0,0.0,2.0046536922454834,2.004662036895752,2.68146493453969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.53466796875,0.0,278.5833740234375,1895.4371337890625,0.0,1431.9710693359375,0.5111832022666931,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802910804748535,0.2373016327619552,0.2153848707675933,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195397257804871,0.2753490805625915,0.2624594271183014,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949076294898987,0.2508247494697571,0.1768483370542526,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885710000991821,0.2450936883687973,0.2339187562465667,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705475687980652,0.2284320890903473,1.03672456741333,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18505859375,1.0,0.4434849917888641,1.0,1.0,0.0,1.0,-2.311216115951538,2.3112118244171143,4.301392436900642e-06,1.78813636302948,0.7282853722572327,0.7282853722572327,0.0,96.5110092163086,68.0,20110.642578125,-0.0,1084.7091064453125,1.0,283.1499938964844,285.5935974121094,292.15411376953125,293.5611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18929.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566332578659058,1.0,0.0,0.0,1.9614042043685915,1.9614126682281487,2.567010142229265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.22314453125,0.0,272.22174072265625,1895.4371337890625,0.0,1286.77294921875,0.5058035254478455,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802910804748535,0.2373016327619552,0.2153848707675933,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195397257804871,0.2753490805625915,0.2624594271183014,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949076294898987,0.2508247494697571,0.1768483370542526,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7885710000991821,0.2450936883687973,0.2339187562465667,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705475687980652,0.2284320890903473,1.03672456741333,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.18505859375,1.0,0.4434849917888641,1.0,1.0,0.0,1.0,-2.311216115951538,2.3112118244171143,4.301392436900642e-06,1.78813636302948,0.7282853722572327,0.7282853722572327,0.0,96.5110092163086,68.0,20110.642578125,-0.0,1084.7091064453125,1.0,283.1499938964844,285.5935974121094,292.15411376953125,293.5611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18929.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566332578659058,1.0,0.0,0.0,1.9614042043685915,1.9614126682281487,2.567010142229265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.22314453125,0.0,272.22174072265625,1895.4371337890625,0.0,1286.77294921875,0.5058035254478455,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.7922464609146118,0.2374558746814727,0.2152514904737472,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.8313932418823242,0.2759543657302856,0.2627456188201904,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8073644638061523,0.2512282133102417,0.1769213229417801,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8012261986732483,0.2457280904054641,0.2342395484447479,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.781977117061615,0.228358656167984,1.035045504570007,286.2139587402344,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.21795654296875,1.0,0.4391942620277405,1.0,1.0,0.0,1.0,-2.3098535537719727,2.309849262237549,4.296280621929327e-06,1.7870486974716189,0.7115926742553711,0.7115926742553711,0.0,91.2146453857422,68.0,19937.48828125,-0.0,1062.3955078125,1.0,283.1499938964844,285.62371826171875,292.1542053222656,293.53857421875,293.1499938964844,293.1499938964844,283.1499938964844,19685.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467239260673523,1.0,0.0,0.0,1.9184794425964355,1.918487787246704,2.455883247876045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.2314453125,0.0,260.9332275390625,1895.4371337890625,0.0,1218.3721923828125,0.4981890320777893,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.806657075881958,0.2377582490444183,0.215246096253395,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8456883430480957,0.276704728603363,0.2631633579730987,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.8213955760002136,0.2517721951007843,0.1770880073308944,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.815871000289917,0.246496245265007,0.2346798479557037,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.7959368228912354,0.2284317314624786,1.0339962244033811,286.2561340332031,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2611694335937,1.0,0.4348346590995788,1.0,1.0,0.0,1.0,-2.3098154067993164,2.3098111152648926,4.296088263799902e-06,1.7869906425476074,0.6954532861709595,0.6954532861709595,0.0,85.64205169677734,56.0,19720.955078125,-0.0,1040.4263916015625,1.0,283.1499938964844,285.66326904296875,292.166259765625,293.5314636230469,293.1499938964844,293.1499938964844,283.1499938964844,20260.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380215883255005,1.0,0.0,0.0,1.865768790245056,1.8657770156860352,2.322785235264746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.990234375,0.0,246.28952026367188,1895.4371337890625,0.0,1160.2099609375,0.4883112907409668,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8420603275299072,0.2387502789497375,0.215575709939003,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8855466246604919,0.2785848975181579,0.2643490731716156,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8579216003417969,0.2532287240028381,0.1776719838380813,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8524569869041443,0.2483862489461898,0.2358839511871338,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8313120603561401,0.2289621978998184,1.0335829257965088,286.365234375,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.3717956542969,1.0,0.4260636866092682,1.0,1.0,0.0,1.0,-2.313283681869507,2.313279390335083,4.308875304559479e-06,1.7896301746368408,0.6649959683418274,0.6649959683418274,0.0,73.93196105957031,44.0,19189.384765625,-0.0,997.961669921875,1.0,283.1499938964844,285.763916015625,292.1991882324219,293.53082275390625,293.1499938964844,293.1499938964844,283.1499938964844,20932.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241121888160706,1.0,0.0,0.0,1.742585301399231,1.7425930500030518,2.026196170845651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28076171875,0.0,212.2986602783203,1895.4371337890625,0.0,1071.130859375,0.4644186496734619,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8420603275299072,0.2387502789497375,0.215575709939003,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8855466246604919,0.2785848975181579,0.2643490731716156,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8579216003417969,0.2532287240028381,0.1776719838380813,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8524569869041443,0.2483862489461898,0.2358839511871338,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8313120603561401,0.2289621978998184,1.0335829257965088,286.365234375,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.3717956542969,1.0,0.4260636866092682,1.0,1.0,0.0,1.0,-2.313283681869507,2.313279390335083,4.308875304559479e-06,1.7896301746368408,0.6649959683418274,0.6649959683418274,0.0,73.93196105957031,44.0,19189.384765625,-0.0,997.961669921875,1.0,283.1499938964844,285.763916015625,292.1991882324219,293.53082275390625,293.1499938964844,293.1499938964844,283.1499938964844,20932.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241121888160706,1.0,0.0,0.0,1.742585301399231,1.7425930500030518,2.026196170845651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28076171875,0.0,212.2986602783203,1895.4371337890625,0.0,1071.130859375,0.4644186496734619,1.0,0.0,3.0,1.0,0.0
12388140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8997619152069092,0.2401881217956543,0.2163012623786926,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9536471366882324,0.280891865491867,0.2659361362457275,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.9195248484611512,0.2551003098487854,0.1785438805818557,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9132809638977052,0.2506768703460693,0.2374628186225891,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49542236328125,0.8866115212440491,0.2299244999885559,1.0351009368896484,286.4971008300781,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045166015625,1.0,0.4173892140388489,1.0,1.0,0.0,1.0,-2.320826292037964,2.320821762084961,4.336872279964155e-06,1.7954368591308594,0.6371515393257141,0.6371515393257141,0.0,61.7561149597168,32.0,18573.087890625,-0.0,957.7150268554688,1.0,283.1499938964844,285.8832092285156,292.2244567871094,293.5227355957031,293.1499938964844,293.1499938964844,283.1499938964844,21105.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128114461898804,1.0,0.0,0.0,1.6111202239990234,1.611127495765686,1.732005756593935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.6376953125,0.0,178.39154052734375,1895.4371337890625,0.0,1002.4495849609376,0.4384995102882385,1.0,0.0,3.0,1.0,0.0
12388200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8997619152069092,0.2401881217956543,0.2163012623786926,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9536471366882324,0.280891865491867,0.2659361362457275,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.9195248484611512,0.2551003098487854,0.1785438805818557,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9132809638977052,0.2506768703460693,0.2374628186225891,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49542236328125,0.8866115212440491,0.2299244999885559,1.0351009368896484,286.4971008300781,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5045166015625,1.0,0.4173892140388489,1.0,1.0,0.0,1.0,-2.320826292037964,2.320821762084961,4.336872279964155e-06,1.7954368591308594,0.6371515393257141,0.6371515393257141,0.0,61.7561149597168,32.0,18573.087890625,-0.0,957.7150268554688,1.0,283.1499938964844,285.8832092285156,292.2244567871094,293.5227355957031,293.1499938964844,293.1499938964844,283.1499938964844,21105.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128114461898804,1.0,0.0,0.0,1.6111202239990234,1.611127495765686,1.732005756593935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.6376953125,0.0,178.39154052734375,1895.4371337890625,0.0,1002.4495849609376,0.4384995102882385,1.0,0.0,3.0,1.0,0.0
12388260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9760786890983582,0.2419110238552093,0.2174608260393142,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.9976977705955504,0.2843627035617828,0.2480087131261825,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9930006861686708,0.2572373151779175,0.179735392332077,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.988799810409546,0.2532249391078949,0.239464670419693,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.9618948101997375,0.2311679124832153,1.0387364625930786,286.6314392089844,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6370849609375,1.0,0.4078903496265411,1.0,1.0,0.0,1.0,-2.308998107910156,2.3089938163757324,4.293756774131907e-06,1.7867494821548462,0.6118748188018799,0.6118748188018799,0.0,52.21986389160156,52.0,17851.3984375,-0.0,908.04248046875,1.0,283.1499938964844,286.0044860839844,292.239013671875,293.5007629394531,293.1499938964844,293.1499938964844,283.1499938964844,20962.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017391085624695,1.0,0.0,0.0,1.4842735528945925,1.4842802286148071,1.470013586413188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.9541015625,0.0,148.76504516601562,1895.4371337890625,0.0,938.52734375,0.413472056388855,1.0,0.0,3.0,1.0,0.0
12388320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9760786890983582,0.2419110238552093,0.2174608260393142,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.9976977705955504,0.2843627035617828,0.2480087131261825,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9930006861686708,0.2572373151779175,0.179735392332077,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.988799810409546,0.2532249391078949,0.239464670419693,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.9618948101997375,0.2311679124832153,1.0387364625930786,286.6314392089844,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6370849609375,1.0,0.4078903496265411,1.0,1.0,0.0,1.0,-2.308998107910156,2.3089938163757324,4.293756774131907e-06,1.7867494821548462,0.6118748188018799,0.6118748188018799,0.0,52.21986389160156,52.0,17851.3984375,-0.0,908.04248046875,1.0,283.1499938964844,286.0044860839844,292.239013671875,293.5007629394531,293.1499938964844,293.1499938964844,283.1499938964844,20962.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017391085624695,1.0,0.0,0.0,1.4842735528945925,1.4842802286148071,1.470013586413188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.9541015625,0.0,148.76504516601562,1895.4371337890625,0.0,938.52734375,0.413472056388855,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.98507422208786,0.2437644451856613,0.219048261642456,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9964046478271484,0.291421890258789,0.2408947944641113,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9966033101081848,0.2600724399089813,0.178068995475769,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.9974475502967834,0.255931407213211,0.2419323623180389,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.9714150428771972,0.2326147407293319,1.0447536706924438,286.759765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7676696777344,1.0,0.4083802998065948,1.0,1.0,0.0,1.0,-2.3098106384277344,2.3098063468933105,4.295683993404964e-06,1.7867701053619385,0.5888984203338623,0.5888984203338623,0.0,51.44255828857422,72.0,17158.177734375,-0.0,906.0883178710938,1.0,283.1499938964844,286.1207580566406,292.2452697753906,293.4651184082031,293.1499938964844,293.1499938964844,283.1499938964844,20666.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891981720924377,1.0,0.0,0.0,1.3679015636444092,1.3679077625274658,1.2485419631502737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.59765625,0.0,124.4716339111328,1895.4371337890625,0.0,870.43115234375,0.3907400071620941,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.98507422208786,0.2437644451856613,0.219048261642456,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9964046478271484,0.291421890258789,0.2408947944641113,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9966033101081848,0.2600724399089813,0.178068995475769,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.9974475502967834,0.255931407213211,0.2419323623180389,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.9714150428771972,0.2326147407293319,1.0447536706924438,286.759765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7676696777344,1.0,0.4083802998065948,1.0,1.0,0.0,1.0,-2.3098106384277344,2.3098063468933105,4.295683993404964e-06,1.7867701053619385,0.5888984203338623,0.5888984203338623,0.0,51.44255828857422,72.0,17158.177734375,-0.0,906.0883178710938,1.0,283.1499938964844,286.1207580566406,292.2452697753906,293.4651184082031,293.1499938964844,293.1499938964844,283.1499938964844,20666.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891981720924377,1.0,0.0,0.0,1.3679015636444092,1.3679077625274658,1.2485419631502737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.59765625,0.0,124.4716339111328,1895.4371337890625,0.0,870.43115234375,0.3907400071620941,1.0,0.0,3.0,1.0,0.0
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.982283651828766,0.2447810024023056,0.219944417476654,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.9972056746482848,0.2944200932979584,0.2450937777757644,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.998278796672821,0.2614843547344208,0.1818365752696991,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9953875541687012,0.2573733627796173,0.2432790398597717,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.968089759349823,0.2334415018558502,1.0483750104904177,286.8363647460937,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939453125,286.8449401855469,1.0,0.4118379354476928,1.0,1.0,0.0,1.0,-2.327021360397339,2.327017068862915,4.359327704150928e-06,1.7998661994934082,0.5785554051399231,0.5785554051399231,0.0,52.41303634643555,72.0,16874.5703125,-0.0,927.0758056640624,1.0,283.1499938964844,286.1859436035156,292.2494812011719,293.4501037597656,293.1499938964844,293.1499938964844,283.1499938964844,20475.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825225114822388,1.0,0.0,0.0,1.3154524564743042,1.3154584169387815,1.1546324429900778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.6142578125,0.0,114.37353515625,1895.4371337890625,0.0,836.0992431640625,0.3805512487888336,1.0,0.0,3.0,1.0,0.0
12388560,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.915771484375,0.9717037081718444,0.2458587735891342,0.2209316492080688,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.9988789558410645,0.2965846955776214,0.2568587958812713,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9905257821083068,0.262571632862091,0.183464765548706,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9160461425781,0.986523449420929,0.2588714361190796,0.2447169572114944,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91552734375,0.9561730027198792,0.2343228757381439,1.0524468421936035,286.9174499511719,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006591796875,286.9262084960937,1.0,0.4170925617218017,1.0,1.0,0.0,1.0,-2.3509559631347656,2.3509514331817627,4.4490893742477056e-06,1.8183189630508425,0.5689880847930908,0.5689880847930908,0.0,54.51387786865234,92.0,16620.34375,-0.0,960.0698852539062,1.0,283.1499938964844,286.2530822753906,292.25604248046875,293.4393920898437,293.1499938964844,293.1499938964844,283.1499938964844,20272.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759572982788086,1.0,0.0,0.0,1.2672572135925293,1.2672629356384275,1.0715758946844289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.9873046875,0.0,105.55408477783205,1895.4371337890625,0.0,803.5910034179688,0.3712252378463745,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07763671875,0.9147510528564452,0.2481276839971542,0.2232174128293991,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9774526357650756,0.2975547313690185,0.2821674346923828,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.9381858110427856,0.2650251686573028,0.1853347271680832,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.9338081479072572,0.2619698941707611,0.2479077577590942,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.077392578125,0.8988857269287109,0.2361545413732528,1.0619816780090332,287.0791015625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0862121582031,1.0,0.4314431250095367,1.0,1.0,0.0,1.0,-2.401618719100952,2.401614189147949,4.643205556931207e-06,1.8578921556472776,0.552053689956665,0.552053689956665,0.0,63.53595733642578,112.0,16157.740234375,-0.0,1050.7783203125,1.0,283.1499938964844,286.3838806152344,292.2757568359375,293.4301147460937,293.1499938964844,293.1499938964844,283.1499938964844,19863.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640217661857605,1.0,0.0,0.0,1.183582425117493,1.1835877895355225,9.34739219360381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.81396484375,0.0,91.2846221923828,1895.4371337890625,0.0,747.5696411132812,0.35514697432518,1.0,0.0,3.0,1.0,0.0
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07763671875,0.9147510528564452,0.2481276839971542,0.2232174128293991,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9774526357650756,0.2975547313690185,0.2821674346923828,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.9381858110427856,0.2650251686573028,0.1853347271680832,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.9338081479072572,0.2619698941707611,0.2479077577590942,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.077392578125,0.8988857269287109,0.2361545413732528,1.0619816780090332,287.0791015625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0862121582031,1.0,0.4314431250095367,1.0,1.0,0.0,1.0,-2.401618719100952,2.401614189147949,4.643205556931207e-06,1.8578921556472776,0.552053689956665,0.552053689956665,0.0,63.53595733642578,112.0,16157.740234375,-0.0,1050.7783203125,1.0,283.1499938964844,286.3838806152344,292.2757568359375,293.4301147460937,293.1499938964844,293.1499938964844,283.1499938964844,19863.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640217661857605,1.0,0.0,0.0,1.183582425117493,1.1835877895355225,9.34739219360381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.81396484375,0.0,91.2846221923828,1895.4371337890625,0.0,747.5696411132812,0.35514697432518,1.0,0.0,3.0,1.0,0.0
