time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203369140625,0.846731424331665,0.2502973973751068,0.2257639467716217,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.89815354347229,0.2987457513809204,0.2835121750831604,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8651049137115479,0.2675417363643646,0.1875325888395309,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.8622481226921082,0.2649959325790405,0.2513861954212188,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20318603515625,0.833476722240448,0.2378774285316467,1.0726855993270874,287.20458984375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2106628417969,1.0,0.4472672343254089,1.0,1.0,0.0,1.0,-2.4259707927703857,2.425966024398804,4.73770523967687e-06,1.8767324686050413,0.5373265743255615,0.5373265743255615,0.0,79.73138427734375,130.0,15686.3291015625,-0.0,1144.70703125,1.0,283.1499938964844,286.4879150390625,292.2975769042969,293.426025390625,293.1499938964844,293.1499938964844,283.1499938964844,19511.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553892195224762,1.0,0.0,0.0,1.1144142150878906,1.1144193410873413,8.28679844744329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.74072265625,0.0,80.5473403930664,1895.4371337890625,0.0,703.014404296875,0.3421050012111664,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203369140625,0.846731424331665,0.2502973973751068,0.2257639467716217,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.89815354347229,0.2987457513809204,0.2835121750831604,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8651049137115479,0.2675417363643646,0.1875325888395309,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035827636719,0.8622481226921082,0.2649959325790405,0.2513861954212188,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20318603515625,0.833476722240448,0.2378774285316467,1.0726855993270874,287.20458984375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2106628417969,1.0,0.4472672343254089,1.0,1.0,0.0,1.0,-2.4259707927703857,2.425966024398804,4.73770523967687e-06,1.8767324686050413,0.5373265743255615,0.5373265743255615,0.0,79.73138427734375,130.0,15686.3291015625,-0.0,1144.70703125,1.0,283.1499938964844,286.4879150390625,292.2975769042969,293.426025390625,293.1499938964844,293.1499938964844,283.1499938964844,19511.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553892195224762,1.0,0.0,0.0,1.1144142150878906,1.1144193410873413,8.28679844744329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.74072265625,0.0,80.5473403930664,1895.4371337890625,0.0,703.014404296875,0.3421050012111664,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.8053674697875977,0.2523761689662933,0.2282538264989853,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.85115647315979,0.3009743094444275,0.2860699295997619,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.822855532169342,0.2700411975383758,0.1897515952587127,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8207749724388123,0.2679560780525207,0.2548339068889618,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.7913367748260498,0.2395310550928115,1.0832048654556274,287.3167419433594,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3221435546875,1.0,0.4634490311145782,1.0,1.0,0.0,1.0,-2.4514801502227783,2.4514753818511963,4.837764208787121e-06,1.896474242210388,0.5247926712036133,0.5247926712036133,0.0,96.87960052490234,118.0,15285.94140625,-0.0,1245.8426513671875,1.0,283.1499938964844,286.5791931152344,292.3172607421875,293.4226989746094,293.1499938964844,293.1499938964844,283.1499938964844,19211.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448867678642273,1.0,0.0,0.0,1.0578151941299438,1.0578200817108154,7.466429963187694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.31005859375,0.0,72.44070434570312,1895.4371337890625,0.0,665.6026611328125,0.3316255211830139,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.8053674697875977,0.2523761689662933,0.2282538264989853,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.85115647315979,0.3009743094444275,0.2860699295997619,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.822855532169342,0.2700411975383758,0.1897515952587127,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8207749724388123,0.2679560780525207,0.2548339068889618,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.7913367748260498,0.2395310550928115,1.0832048654556274,287.3167419433594,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3221435546875,1.0,0.4634490311145782,1.0,1.0,0.0,1.0,-2.4514801502227783,2.4514753818511963,4.837764208787121e-06,1.896474242210388,0.5247926712036133,0.5247926712036133,0.0,96.87960052490234,118.0,15285.94140625,-0.0,1245.8426513671875,1.0,283.1499938964844,286.5791931152344,292.3172607421875,293.4226989746094,293.1499938964844,293.1499938964844,283.1499938964844,19211.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448867678642273,1.0,0.0,0.0,1.0578151941299438,1.0578200817108154,7.466429963187694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.31005859375,0.0,72.44070434570312,1895.4371337890625,0.0,665.6026611328125,0.3316255211830139,1.0,0.0,3.0,1.0,0.0
12388980,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130859375,0.7946348786354065,0.2544195055961609,0.2302982956171035,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.8406621217727661,0.3036175668239593,0.2887077927589416,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8130011558532715,0.2725256979465484,0.1916469484567642,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8113114237785339,0.2708756327629089,0.2578157484531402,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129333496094,0.7804641723632812,0.2411451637744903,1.0915175676345823,287.4139709472656,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.4184875488281,1.0,0.4701712429523468,1.0,1.0,0.0,1.0,-2.4729573726654053,2.472952365875244,4.922958396491595e-06,1.9131555557250977,0.5142722725868225,0.5142722725868225,0.0,103.33087921142578,106.0,14975.9013671875,-0.0,1298.9190673828125,1.0,283.1499938964844,286.6654357910156,292.3371276855469,293.423828125,293.1499938964844,293.1499938964844,283.1499938964844,18962.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369530916213989,1.0,0.0,0.0,1.0120630264282229,1.012067794799805,6.834528676336049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.36962890625,0.0,66.32069396972656,1895.4371337890625,0.0,634.2859497070312,0.3232962191104889,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130859375,0.7946348786354065,0.2544195055961609,0.2302982956171035,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.8406621217727661,0.3036175668239593,0.2887077927589416,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8130011558532715,0.2725256979465484,0.1916469484567642,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8113114237785339,0.2708756327629089,0.2578157484531402,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129333496094,0.7804641723632812,0.2411451637744903,1.0915175676345823,287.4139709472656,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.4184875488281,1.0,0.4701712429523468,1.0,1.0,0.0,1.0,-2.4729573726654053,2.472952365875244,4.922958396491595e-06,1.9131555557250977,0.5142722725868225,0.5142722725868225,0.0,103.33087921142578,106.0,14975.9013671875,-0.0,1298.9190673828125,1.0,283.1499938964844,286.6654357910156,292.3371276855469,293.423828125,293.1499938964844,293.1499938964844,283.1499938964844,18962.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369530916213989,1.0,0.0,0.0,1.0120630264282229,1.012067794799805,6.834528676336049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.36962890625,0.0,66.32069396972656,1895.4371337890625,0.0,634.2859497070312,0.3232962191104889,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.7959062457084656,0.2554510831832886,0.2312146872282028,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561767578125,0.8420339226722717,0.3050202131271362,0.2900028526782989,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.8143593668937683,0.2737762928009033,0.1925122886896133,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.8128911852836609,0.2723369002342224,0.2591878473758697,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555969238281,0.7815234065055847,0.2419547438621521,1.0951138734817505,287.45654296875,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038635253906,287.4606628417969,1.0,0.4714394211769104,1.0,1.0,0.0,1.0,-2.482624053955078,2.482619285583496,4.961515969625907e-06,1.9206445217132568,0.5096997618675232,0.5096997618675232,0.0,103.5633773803711,106.0,14858.921875,-0.0,1311.7906494140625,1.0,283.1499938964844,286.70654296875,292.3480834960937,293.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,18855.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335407257080078,1.0,0.0,0.0,0.9926791787147522,0.9926838278770448,6.575235289574266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.5654296875,0.0,63.84257888793945,1895.4371337890625,0.0,621.27392578125,0.3198108673095703,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953308105469,0.8001158237457275,0.2564899325370788,0.2320867627859115,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.846329391002655,0.3064545691013336,0.2912811636924743,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8184831142425537,0.2750324308872223,0.1933420747518539,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8172366619110107,0.273800641298294,0.2605084180831909,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49517822265625,0.785453200340271,0.2427676618099212,1.0984699726104736,287.49609375,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30615234375,287.4999084472656,1.0,0.4716935753822326,1.0,1.0,0.0,1.0,-2.491824150085449,2.491819143295288,4.998348686058307e-06,1.9277687072753904,0.5055716633796692,0.5055716633796692,0.0,102.43009185791016,94.0,14750.6630859375,-0.0,1318.3699951171875,1.0,283.1499938964844,286.7445983886719,292.359375,293.4322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18758.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305314064025879,1.0,0.0,0.0,0.9753975868225098,0.9754021763801576,6.348290781943433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.41162109375,0.0,61.68770599365234,1895.4371337890625,0.0,610.0216064453125,0.3167226016521454,1.0,0.0,3.0,1.0,0.0
12389220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8154829144477844,0.2585862278938293,0.2337384670972824,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8626053333282471,0.3093816936016083,0.2937890589237213,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8334437608718872,0.2775585651397705,0.1949262768030166,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.832582950592041,0.2767354249954223,0.2630403935909271,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.8005803227424622,0.2444032877683639,1.1046757698059082,287.5670471191406,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5703430175781,1.0,0.4700095057487488,1.0,1.0,0.0,1.0,-2.5092244148254395,2.509219169616699,5.068376140116016e-06,1.9412345886230469,0.4985929727554321,0.4985929727554321,0.0,97.18834686279295,82.0,14574.7080078125,-0.0,1317.6656494140625,1.0,283.1499938964844,286.8127746582031,292.38201904296875,293.4447631835937,293.1499938964844,293.1499938964844,283.1499938964844,18590.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256186127662659,1.0,0.0,0.0,0.9465391635894777,0.9465436339378356,5.978202466394579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.93212890625,0.0,58.1956672668457,1895.4371337890625,0.0,592.09228515625,0.3115938007831573,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8154829144477844,0.2585862278938293,0.2337384670972824,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8626053333282471,0.3093816936016083,0.2937890589237213,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8334437608718872,0.2775585651397705,0.1949262768030166,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.832582950592041,0.2767354249954223,0.2630403935909271,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.8005803227424622,0.2444032877683639,1.1046757698059082,287.5670471191406,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5703430175781,1.0,0.4700095057487488,1.0,1.0,0.0,1.0,-2.5092244148254395,2.509219169616699,5.068376140116016e-06,1.9412345886230469,0.4985929727554321,0.4985929727554321,0.0,97.18834686279295,82.0,14574.7080078125,-0.0,1317.6656494140625,1.0,283.1499938964844,286.8127746582031,292.38201904296875,293.4447631835937,293.1499938964844,293.1499938964844,283.1499938964844,18590.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256186127662659,1.0,0.0,0.0,0.9465391635894777,0.9465436339378356,5.978202466394579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.93212890625,0.0,58.1956672668457,1895.4371337890625,0.0,592.09228515625,0.3115938007831573,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8386016488075256,0.2606957554817199,0.2353068590164184,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8895784616470337,0.3123476505279541,0.2962400615215301,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8578640222549438,0.2800938487052917,0.1964423060417175,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8573423027992249,0.2796734869480133,0.2654737532138824,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8238745927810669,0.246045172214508,1.1104283332824707,287.6282653808594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6310729980469,1.0,0.4663724899291992,1.0,1.0,0.0,1.0,-2.5257110595703125,2.5257058143615723,5.135170340508921e-06,1.9539860486984253,0.4932360053062439,0.4932360053062439,0.0,89.29297637939453,70.0,14451.5771484375,-0.0,1304.3447265625,1.0,283.1499938964844,286.8712463378906,292.4042358398437,293.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,18449.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219874978065491,1.0,0.0,0.0,0.92445570230484,0.9244601130485536,5.702504779492301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.703125,0.0,55.60023880004883,1895.4371337890625,0.0,579.18408203125,0.3076685667037964,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8386016488075256,0.2606957554817199,0.2353068590164184,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8895784616470337,0.3123476505279541,0.2962400615215301,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8578640222549438,0.2800938487052917,0.1964423060417175,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8573423027992249,0.2796734869480133,0.2654737532138824,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8238745927810669,0.246045172214508,1.1104283332824707,287.6282653808594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6310729980469,1.0,0.4663724899291992,1.0,1.0,0.0,1.0,-2.5257110595703125,2.5257058143615723,5.135170340508921e-06,1.9539860486984253,0.4932360053062439,0.4932360053062439,0.0,89.29297637939453,70.0,14451.5771484375,-0.0,1304.3447265625,1.0,283.1499938964844,286.8712463378906,292.4042358398437,293.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,18449.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219874978065491,1.0,0.0,0.0,0.92445570230484,0.9244601130485536,5.702504779492301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.703125,0.0,55.60023880004883,1895.4371337890625,0.0,579.18408203125,0.3076685667037964,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.87397700548172,0.2628032565116882,0.236817330121994,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.9323841333389282,0.3153225779533386,0.2986429333686828,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956785798072815,0.2826251089572906,0.1979116350412368,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8955448865890503,0.2826038897037506,0.2678399682044983,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8571575284004211,0.2476817965507507,1.1158742904663086,287.6807556152344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.68316650390625,1.0,0.4615463018417358,1.0,1.0,0.0,1.0,-2.541565179824829,2.541559934616089,5.199811312195379e-06,1.9662432670593264,0.489410936832428,0.489410936832428,0.0,79.79610443115234,58.0,14379.150390625,-0.0,1283.088623046875,1.0,283.1499938964844,286.9208679199219,292.4262084960937,293.4779357910156,293.1499938964844,293.1499938964844,283.1499938964844,18330.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194464325904846,1.0,0.0,0.0,0.9083263874053956,0.9083307981491088,5.505253852788885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.662109375,0.0,53.72743988037109,1895.4371337890625,0.0,570.3211669921875,0.304760068655014,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.87397700548172,0.2628032565116882,0.236817330121994,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.9323841333389282,0.3153225779533386,0.2986429333686828,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956785798072815,0.2826251089572906,0.1979116350412368,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8955448865890503,0.2826038897037506,0.2678399682044983,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8571575284004211,0.2476817965507507,1.1158742904663086,287.6807556152344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.68316650390625,1.0,0.4615463018417358,1.0,1.0,0.0,1.0,-2.541565179824829,2.541559934616089,5.199811312195379e-06,1.9662432670593264,0.489410936832428,0.489410936832428,0.0,79.79610443115234,58.0,14379.150390625,-0.0,1283.088623046875,1.0,283.1499938964844,286.9208679199219,292.4262084960937,293.4779357910156,293.1499938964844,293.1499938964844,283.1499938964844,18330.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194464325904846,1.0,0.0,0.0,0.9083263874053956,0.9083307981491088,5.505253852788885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.662109375,0.0,53.72743988037109,1895.4371337890625,0.0,570.3211669921875,0.304760068655014,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.9023010730743408,0.2639790773391723,0.2376431226730346,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064514160156,0.9652401804924012,0.3169855773448944,0.2999697029590606,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.9271142482757568,0.284036248922348,0.1987178772687912,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.927239716053009,0.2842373847961426,0.2691413462162018,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061462402344,0.8841517567634583,0.248591661453247,1.1188161373138428,287.7066650390625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.7088317871094,1.0,0.4585010707378387,1.0,1.0,0.0,1.0,-2.5502188205718994,2.550213575363159,5.235263870417839e-06,1.972931981086731,0.4879108667373657,0.4879108667373657,0.0,74.02383422851562,58.0,14360.0419921875,-0.0,1268.803466796875,1.0,283.1499938964844,286.945068359375,292.4385681152344,293.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,18271.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184579491615295,1.0,0.0,0.0,0.9016627073287964,0.9016669988632202,5.424773874551647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.71923828125,0.0,52.948360443115234,1895.4371337890625,0.0,566.9110107421875,0.3035235106945038,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.9333302974700928,0.2649004459381103,0.2382840067148208,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251892089844,0.9917185306549072,0.3182889223098755,0.3010035157203674,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250671386719,0.9590332508087158,0.2851402163505554,0.1993439346551895,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250671386719,0.9593545198440552,0.285515546798706,0.2701533436775207,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248840332031,0.9119964241981506,0.2493016421794891,1.121079444885254,287.7253723144531,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7273864746094,1.0,0.4559889435768127,1.0,1.0,0.0,1.0,-2.5569188594818115,2.556913614273072,5.2627942750405055e-06,1.9781098365783687,0.4870379567146301,0.4870379567146301,0.0,69.33280944824219,76.0,14355.287109375,-0.0,1256.7039794921875,1.0,283.1499938964844,286.9623718261719,292.4483947753906,293.49871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18228.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178858041763306,1.0,0.0,0.0,0.8975152969360352,0.897519588470459,5.3749840134287297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.80908203125,0.0,52.45502853393555,1895.4371337890625,0.0,564.9465942382812,0.3027281165122986,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.9441607594490052,0.2659383118152618,0.2391682416200637,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.9990000128746032,0.319772332906723,0.302123486995697,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.969034731388092,0.2863839864730835,0.2001750767230987,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.9695540070533752,0.2869577705860138,0.2714651823043823,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.922302782535553,0.2500985860824585,1.124421238899231,287.7453918457031,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.747314453125,1.0,0.4569914937019348,1.0,1.0,0.0,1.0,-2.565411329269409,2.56540584564209,5.297876214171993e-06,1.984713554382324,0.4863778948783874,0.4863778948783874,0.0,68.2917251586914,76.0,14362.9208984375,-0.0,1262.96533203125,1.0,283.1499938964844,286.9805603027344,292.4596862792969,293.5103454589844,293.1499938964844,293.1499938964844,283.1499938964844,18181.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174545645713806,1.0,0.0,0.0,0.893945574760437,0.8939498662948608,5.3323123694326575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.74853515625,0.0,52.01577377319336,1895.4371337890625,0.0,563.4706420898438,0.3020065426826477,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.9395113587379456,0.2669551968574524,0.2401185482740402,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.996395707130432,0.3212394416332245,0.3037708103656769,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9649981260299684,0.2876063287258148,0.2010570466518402,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.965752124786377,0.2883803248405456,0.272847056388855,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.917440950870514,0.2508759200572967,1.1280966997146606,287.7645874023437,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7664794921875,1.0,0.4595687985420227,1.0,1.0,0.0,1.0,-2.576223373413086,2.5762178897857666,5.34239234184497e-06,1.9929624795913696,0.4860733449459076,0.4860733449459076,0.0,69.50305938720703,94.0,14386.255859375,-0.0,1281.5345458984375,1.0,283.1499938964844,286.9975280761719,292.47119140625,293.5229187011719,293.1499938964844,293.1499938964844,283.1499938964844,18136.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172621011734009,1.0,0.0,0.0,0.8915707468986511,0.891575038433075,5.3040192682374254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.37939453125,0.0,51.699798583984375,1895.4371337890625,0.0,562.81298828125,0.3014712929725647,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9017003178596495,0.2689336240291595,0.2421508580446243,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.9657429456710817,0.3240741491317749,0.3067271113395691,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9271640777587892,0.2899520397186279,0.2029081284999847,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9284937977790833,0.2911309599876404,0.2757332623004913,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.8825079202651978,0.2523427307605743,1.1360403299331665,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006591796875,1.0,0.4681086838245392,1.0,1.0,0.0,1.0,-2.597399950027466,2.5973944664001465,5.430537385109346e-06,2.0093231201171875,0.4864940345287323,0.4864940345287323,0.0,76.93781280517578,112.0,14467.7939453125,-0.0,1341.3092041015625,1.0,283.1499938964844,287.0271911621094,292.49517822265625,293.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18051.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517636239528656,1.0,0.0,0.0,0.8902676105499268,0.8902718424797058,5.2885251733414413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.59814453125,0.0,51.41666030883789,1895.4371337890625,0.0,564.0919189453125,0.3009330034255981,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9017003178596495,0.2689336240291595,0.2421508580446243,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.9657429456710817,0.3240741491317749,0.3067271113395691,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9271640777587892,0.2899520397186279,0.2029081284999847,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9284937977790833,0.2911309599876404,0.2757332623004913,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.8825079202651978,0.2523427307605743,1.1360403299331665,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006591796875,1.0,0.4681086838245392,1.0,1.0,0.0,1.0,-2.597399950027466,2.5973944664001465,5.430537385109346e-06,2.0093231201171875,0.4864940345287323,0.4864940345287323,0.0,76.93781280517578,112.0,14467.7939453125,-0.0,1341.3092041015625,1.0,283.1499938964844,287.0271911621094,292.49517822265625,293.55133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18051.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517636239528656,1.0,0.0,0.0,0.8902676105499268,0.8902718424797058,5.2885251733414413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.59814453125,0.0,51.41666030883789,1895.4371337890625,0.0,564.0919189453125,0.3009330034255981,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8603169918060303,0.2709091901779175,0.2443316131830215,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.9173701405525208,0.3268369436264038,0.3097785711288452,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8821868896484375,0.2921415567398071,0.204778790473938,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8837005496025085,0.2937291860580444,0.2786502540111542,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8425709009170532,0.2536852061748504,1.1442445516586304,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8290100097656,1.0,0.4796050488948822,1.0,1.0,0.0,1.0,-2.619297742843628,2.619292020797729,5.522450464923168e-06,2.0262439250946045,0.4882331788539886,0.4882331788539886,0.0,88.72032165527344,130.0,14596.703125,-0.0,1422.362060546875,1.0,283.1499938964844,287.0503845214844,292.52020263671875,293.58367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17971.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190346837043762,1.0,0.0,0.0,0.8933249711990356,0.8933292031288147,5.32491135629698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.17919921875,0.0,51.570308685302734,1895.4371337890625,0.0,568.898193359375,0.3010662496089935,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8603169918060303,0.2709091901779175,0.2443316131830215,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.9173701405525208,0.3268369436264038,0.3097785711288452,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8821868896484375,0.2921415567398071,0.204778790473938,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8837005496025085,0.2937291860580444,0.2786502540111542,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8425709009170532,0.2536852061748504,1.1442445516586304,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8290100097656,1.0,0.4796050488948822,1.0,1.0,0.0,1.0,-2.619297742843628,2.619292020797729,5.522450464923168e-06,2.0262439250946045,0.4882331788539886,0.4882331788539886,0.0,88.72032165527344,130.0,14596.703125,-0.0,1422.362060546875,1.0,283.1499938964844,287.0503845214844,292.52020263671875,293.58367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17971.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190346837043762,1.0,0.0,0.0,0.8933249711990356,0.8933292031288147,5.32491135629698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.17919921875,0.0,51.570308685302734,1895.4371337890625,0.0,568.898193359375,0.3010662496089935,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8257072567939758,0.2728507220745086,0.2465928196907043,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8769286870956421,0.3295182585716247,0.3128633797168731,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8452005386352539,0.2941940426826477,0.2066299021244049,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8469149470329285,0.2961909174919128,0.2815418839454651,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.808384358882904,0.2549018859863281,1.152397871017456,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.4927418231964111,1.0,1.0,0.0,1.0,-2.6412179470062256,2.6412124633789062,5.615240297629498e-06,2.043186902999878,0.4912344515323639,0.4912344515323639,0.0,103.25040435791016,118.0,14770.8408203125,-0.0,1517.132568359375,1.0,283.1499938964844,287.0672607421875,292.5460510253906,293.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,17894.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214062333106995,1.0,0.0,0.0,0.9005458354949951,0.900550127029419,5.4113435510316776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.01318359375,0.0,52.14118576049805,1895.4371337890625,0.0,577.1443481445312,0.301840215921402,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8257072567939758,0.2728507220745086,0.2465928196907043,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8769286870956421,0.3295182585716247,0.3128633797168731,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8452005386352539,0.2941940426826477,0.2066299021244049,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8469149470329285,0.2961909174919128,0.2815418839454651,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.808384358882904,0.2549018859863281,1.152397871017456,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.85162353515625,1.0,0.4927418231964111,1.0,1.0,0.0,1.0,-2.6412179470062256,2.6412124633789062,5.615240297629498e-06,2.043186902999878,0.4912344515323639,0.4912344515323639,0.0,103.25040435791016,118.0,14770.8408203125,-0.0,1517.132568359375,1.0,283.1499938964844,287.0672607421875,292.5460510253906,293.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,17894.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214062333106995,1.0,0.0,0.0,0.9005458354949951,0.900550127029419,5.4113435510316776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.01318359375,0.0,52.14118576049805,1895.4371337890625,0.0,577.1443481445312,0.301840215921402,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8191693425178528,0.2747777998447418,0.2484581470489502,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696666955947876,0.3321359157562256,0.3154892325401306,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8383201956748962,0.2961469292640686,0.2081138640642166,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.840341329574585,0.298548936843872,0.2839342355728149,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8007175326347351,0.2560162246227264,1.1581950187683103,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86639404296875,1.0,0.4973382651805877,1.0,1.0,0.0,1.0,-2.658245086669922,2.6582393646240234,5.687984867108753e-06,2.056412935256958,0.4954036772251129,0.4954036772251129,0.0,107.73725128173828,106.0,14979.892578125,-0.0,1560.986328125,1.0,283.1499938964844,287.0766906738281,292.57257080078125,293.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,17821.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246583223342896,1.0,0.0,0.0,0.9117094278335572,0.911713719367981,5.5463384995846354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.75146484375,0.0,53.11699295043945,1895.4371337890625,0.0,588.6504516601562,0.3032306134700775,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8191693425178528,0.2747777998447418,0.2484581470489502,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696666955947876,0.3321359157562256,0.3154892325401306,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8383201956748962,0.2961469292640686,0.2081138640642166,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.840341329574585,0.298548936843872,0.2839342355728149,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8007175326347351,0.2560162246227264,1.1581950187683103,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86639404296875,1.0,0.4973382651805877,1.0,1.0,0.0,1.0,-2.658245086669922,2.6582393646240234,5.687984867108753e-06,2.056412935256958,0.4954036772251129,0.4954036772251129,0.0,107.73725128173828,106.0,14979.892578125,-0.0,1560.986328125,1.0,283.1499938964844,287.0766906738281,292.57257080078125,293.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,17821.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246583223342896,1.0,0.0,0.0,0.9117094278335572,0.911713719367981,5.5463384995846354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.75146484375,0.0,53.11699295043945,1895.4371337890625,0.0,588.6504516601562,0.3032306134700775,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.821713924407959,0.2757720053195953,0.2493045330047607,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.872681736946106,0.3334442377090454,0.3166869580745697,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8408603668212891,0.2971071004867553,0.2087621688842773,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8430684804916382,0.2997079789638519,0.2850003838539123,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8030452132225037,0.2565563023090362,1.1604818105697632,287.8705749511719,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8709716796875,1.0,0.4978034198284149,1.0,1.0,0.0,1.0,-2.665510892868042,2.665505170822144,5.719124146708055e-06,2.062035083770752,0.4979024529457092,0.4979024529457092,0.0,107.20901489257812,106.0,15097.974609375,-0.0,1568.7606201171875,1.0,283.1499938964844,287.0784912109375,292.5859680175781,293.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,17785.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265679955482483,1.0,0.0,0.0,0.9187101721763612,0.9187144637107848,5.631842370235064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.251953125,0.0,53.755592346191406,1895.4371337890625,0.0,595.5150146484375,0.3041523694992065,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8269029855728149,0.2768079042434692,0.2501374185085296,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8787696361541748,0.3347625136375427,0.3178434073925018,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8461571335792542,0.2980554699897766,0.209367349743843,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8485766649246216,0.3008531033992767,0.2860060036182403,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8081464171409607,0.2570888996124267,1.1625040769577026,287.8737487792969,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8740234375,1.0,0.4973973333835602,1.0,1.0,0.0,1.0,-2.67226791381836,2.672262191772461,5.7481506701151375e-06,2.0672593116760254,0.5006687641143799,0.5006687641143799,0.0,105.45486450195312,94.0,15225.41796875,-0.0,1570.2696533203125,1.0,283.1499938964844,287.07867431640625,292.5995483398437,293.7000427246094,293.1499938964844,293.1499938964844,283.1499938964844,17749.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286412239074707,1.0,0.0,0.0,0.9266372323036194,0.9266415238380432,5.729450336389164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.216796875,0.0,54.49534606933594,1895.4371337890625,0.0,603.059326171875,0.3052235841751098,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8444558382034302,0.2789536118507385,0.2517883479595184,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8993166089057922,0.3374212980270386,0.3200764656066894,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8645001649856567,0.2999240756034851,0.2104798257350921,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8674295544624329,0.303109735250473,0.2878792285919189,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8246755599975586,0.2581367194652557,1.165971755981445,287.8759460449219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946971535682678,1.0,1.0,0.0,1.0,-2.6846911907196045,2.684685468673706,5.801692168461159e-06,2.076856136322021,0.5069862008094788,0.5069862008094788,0.0,99.2835693359375,82.0,15508.7646484375,-0.0,1559.5643310546875,1.0,283.1499938964844,287.0745849609375,292.6273193359375,293.7443542480469,293.1499938964844,293.1499938964844,283.1499938964844,17676.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332486033439636,1.0,0.0,0.0,0.945258378982544,0.9452626705169678,5.962034776985092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.64501953125,0.0,56.28818130493164,1895.4371337890625,0.0,620.1724243164062,0.307820051908493,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8444558382034302,0.2789536118507385,0.2517883479595184,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8993166089057922,0.3374212980270386,0.3200764656066894,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8645001649856567,0.2999240756034851,0.2104798257350921,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8674295544624329,0.303109735250473,0.2878792285919189,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8246755599975586,0.2581367194652557,1.165971755981445,287.8759460449219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946971535682678,1.0,1.0,0.0,1.0,-2.6846911907196045,2.684685468673706,5.801692168461159e-06,2.076856136322021,0.5069862008094788,0.5069862008094788,0.0,99.2835693359375,82.0,15508.7646484375,-0.0,1559.5643310546875,1.0,283.1499938964844,287.0745849609375,292.6273193359375,293.7443542480469,293.1499938964844,293.1499938964844,283.1499938964844,17676.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332486033439636,1.0,0.0,0.0,0.945258378982544,0.9452626705169678,5.962034776985092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.64501953125,0.0,56.28818130493164,1895.4371337890625,0.0,620.1724243164062,0.307820051908493,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730388879776001,0.2811508774757385,0.2534098625183105,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.934246301651001,0.3400968313217163,0.3222383558750152,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942980766296387,0.3017581403255462,0.2115014195442199,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977912068367004,0.305325835943222,0.2896233201026916,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503692746162415,0.2591601014137268,1.1689060926437378,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903356432914734,1.0,1.0,0.0,1.0,-2.6960883140563965,2.696082592010498,5.85101179240155e-06,2.0856521129608154,0.5143173336982727,0.5143173336982727,0.0,90.79003143310548,70.0,15830.0830078125,-0.0,1536.621337890625,1.0,283.1499938964844,287.06500244140625,292.6563415527344,293.7919921875,293.1499938964844,293.1499938964844,283.1499938964844,17601.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384551882743835,1.0,0.0,0.0,0.9675546884536744,0.9675590395927428,6.246611405913427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.1904296875,0.0,58.52068328857422,1895.4371337890625,0.0,640.1000366210938,0.3110363483428955,1.0,0.0,3.0,1.0,0.0
