time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730388879776001,0.2811508774757385,0.2534098625183105,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.934246301651001,0.3400968313217163,0.3222383558750152,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942980766296387,0.3017581403255462,0.2115014195442199,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977912068367004,0.305325835943222,0.2896233201026916,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503692746162415,0.2591601014137268,1.1689060926437378,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903356432914734,1.0,1.0,0.0,1.0,-2.6960883140563965,2.696082592010498,5.85101179240155e-06,2.0856521129608154,0.5143173336982727,0.5143173336982727,0.0,90.79003143310548,70.0,15830.0830078125,-0.0,1536.621337890625,1.0,283.1499938964844,287.06500244140625,292.6563415527344,293.7919921875,293.1499938964844,293.1499938964844,283.1499938964844,17601.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384551882743835,1.0,0.0,0.0,0.9675546884536744,0.9675590395927428,6.246611405913427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.1904296875,0.0,58.52068328857422,1895.4371337890625,0.0,640.1000366210938,0.3110363483428955,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.918295443058014,0.2833792269229889,0.2550107836723327,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.982208013534546,0.342780202627182,0.3243554532527923,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430431723594666,0.3035517036914825,0.2124571055173874,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474913477897644,0.3074964880943298,0.2912732660770416,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.891217827796936,0.2601518332958221,1.1714547872543335,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.4849635660648346,1.0,1.0,0.0,1.0,-2.706750869750977,2.706745147705078,5.897330538573442e-06,2.0938758850097656,0.5226292014122009,0.5226292014122009,0.0,80.9193344116211,58.0,16189.2216796875,-0.0,1506.0853271484375,1.0,283.1499938964844,287.05029296875,292.6867980957031,293.84326171875,293.1499938964844,293.1499938964844,283.1499938964844,17523.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442652702331543,1.0,0.0,0.0,0.9935486912727356,0.993553102016449,6.586758871662823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.9443359375,0.0,61.23031997680664,1895.4371337890625,0.0,663.0947875976562,0.3149008452892303,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.918295443058014,0.2833792269229889,0.2550107836723327,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.982208013534546,0.342780202627182,0.3243554532527923,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430431723594666,0.3035517036914825,0.2124571055173874,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474913477897644,0.3074964880943298,0.2912732660770416,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.891217827796936,0.2601518332958221,1.1714547872543335,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.4849635660648346,1.0,1.0,0.0,1.0,-2.706750869750977,2.706745147705078,5.897330538573442e-06,2.0938758850097656,0.5226292014122009,0.5226292014122009,0.0,80.9193344116211,58.0,16189.2216796875,-0.0,1506.0853271484375,1.0,283.1499938964844,287.05029296875,292.6867980957031,293.84326171875,293.1499938964844,293.1499938964844,283.1499938964844,17523.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442652702331543,1.0,0.0,0.0,0.9935486912727356,0.993553102016449,6.586758871662823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.9443359375,0.0,61.23031997680664,1895.4371337890625,0.0,663.0947875976562,0.3149008452892303,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9519712924957277,0.2848170399665832,0.2561021149158478,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9990000128746032,0.3446901142597198,0.3175647258758545,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9740998148918152,0.3046379685401916,0.2130804508924484,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.978094220161438,0.30882328748703,0.2923435270786285,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9209574460983276,0.2607408761978149,1.1732091903686523,287.8568725585937,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554382324219,1.0,0.4807431697845459,1.0,1.0,0.0,1.0,-2.7040815353393555,2.704075574874878,5.886553481104784e-06,2.0922138690948486,0.5284186005592346,0.5284186005592346,0.0,75.53924560546875,58.0,16420.576171875,-0.0,1477.5413818359375,1.0,283.1499938964844,287.03717041015625,292.7070617675781,293.8779296875,293.1499938964844,293.1499938964844,283.1499938964844,17471.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482949018478394,1.0,0.0,0.0,1.01211416721344,1.012118577957153,6.835219323875208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.07666015625,0.0,63.23427963256836,1895.4371337890625,0.0,679.5239868164062,0.3177269995212555,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9648494720458984,0.2855982780456543,0.2567440271377563,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.9990000128746032,0.3464648723602295,0.306439071893692,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9850084781646729,0.3051973283290863,0.2134331166744232,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9887397289276124,0.3095193803310394,0.2929489016532898,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9341440796852112,0.2610313892364502,1.1742467880249023,287.8447265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8429260253906,1.0,0.4777235984802246,1.0,1.0,0.0,1.0,-2.6938841342926025,2.693878412246704,5.842278369527776e-06,2.0843422412872314,0.5317302346229553,0.5317302346229553,0.0,73.3182601928711,78.0,16536.1953125,-0.0,1453.27197265625,1.0,283.1499938964844,287.0247497558594,292.718505859375,293.89727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17445.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506361126899719,1.0,0.0,0.0,1.0230330228805542,1.0230375528335571,6.983493960888154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.490234375,0.0,64.44648742675781,1895.4371337890625,0.0,689.253662109375,0.3194241821765899,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9702801704406738,0.2866990864276886,0.2576963007450104,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9990000128746032,0.3494980037212372,0.3024088144302368,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9892748594284058,0.3059712946414947,0.2139539867639541,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9929872751235962,0.3104853630065918,0.2938337624073028,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9394513368606568,0.2614487707614898,1.1759575605392456,287.8302307128906,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294372558594,1.0,0.477947324514389,1.0,1.0,0.0,1.0,-2.6938905715942383,2.69388484954834,5.84124427405186e-06,2.083841323852539,0.5365137457847595,0.5365137457847595,0.0,72.6390609741211,78.0,16731.51953125,-0.0,1450.18212890625,1.0,283.1499938964844,287.007568359375,292.73394775390625,293.9234619140625,293.1499938964844,293.1499938964844,283.1499938964844,17409.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538694858551025,1.0,0.0,0.0,1.0387932062149048,1.0387977361679075,7.20031749779082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.47265625,0.0,66.231689453125,1895.4371337890625,0.0,702.9176025390625,0.3219076991081238,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.967844545841217,0.2878157794475555,0.258709043264389,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9990000128746032,0.3522101938724518,0.3059355020523071,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9868457317352296,0.3067418336868286,0.2145074158906936,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9908089637756348,0.3114475607872009,0.2947637140750885,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9358782172203064,0.2618740200996399,1.177949070930481,287.8233337402344,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.822998046875,1.0,0.4801721572875976,1.0,1.0,0.0,1.0,-2.7035067081451416,2.703500747680664,5.8826117310673e-06,2.09108567237854,0.5416240096092224,0.5416240096092224,0.0,73.54843139648438,98.0,16958.498046875,-0.0,1467.5970458984375,1.0,283.1499938964844,286.99566650390625,292.7497253417969,293.9510498046875,293.1499938964844,293.1499938964844,283.1499938964844,17365.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571159720420837,1.0,0.0,0.0,1.0556496381759644,1.0556542873382568,7.435892257490195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.4248046875,0.0,68.17359161376953,1895.4371337890625,0.0,716.9049072265625,0.324578583240509,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461946487426758,0.2901012599468231,0.2608797252178192,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3552751839160919,0.3288540542125702,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669504761695862,0.3082853555679321,0.215690404176712,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.971998691558838,0.3133681416511535,0.2967223227024078,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114935994148254,0.2627238929271698,1.182469606399536,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.4896898567676544,1.0,1.0,0.0,1.0,-2.742795705795288,2.7427895069122314,6.054215191397816e-06,2.121185302734375,0.5528049468994141,0.5528049468994141,0.0,78.8456039428711,118.0,17492.087890625,-0.0,1547.36474609375,1.0,283.1499938964844,286.9792785644531,292.7855224609375,294.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,17262.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642168521881104,1.0,0.0,0.0,1.092913269996643,1.0929179191589355,7.970119497713314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.603515625,0.0,72.60975646972656,1895.4371337890625,0.0,748.4541625976562,0.3305698931217193,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461946487426758,0.2901012599468231,0.2608797252178192,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9990000128746032,0.3552751839160919,0.3288540542125702,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669504761695862,0.3082853555679321,0.215690404176712,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.971998691558838,0.3133681416511535,0.2967223227024078,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114935994148254,0.2627238929271698,1.182469606399536,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.4896898567676544,1.0,1.0,0.0,1.0,-2.742795705795288,2.7427895069122314,6.054215191397816e-06,2.121185302734375,0.5528049468994141,0.5528049468994141,0.0,78.8456039428711,118.0,17492.087890625,-0.0,1547.36474609375,1.0,283.1499938964844,286.9792785644531,292.7855224609375,294.0148620605469,293.1499938964844,293.1499938964844,283.1499938964844,17262.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642168521881104,1.0,0.0,0.0,1.092913269996643,1.0929179191589355,7.970119497713314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.603515625,0.0,72.60975646972656,1895.4371337890625,0.0,748.4541625976562,0.3305698931217193,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867091536521912,0.292306512594223,0.263377696275711,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9533008933067322,0.3559783697128296,0.3375609219074249,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9045767784118652,0.3097026348114013,0.2170906811952591,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.910157024860382,0.3151567280292511,0.2989679276943207,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.856891393661499,0.2634129226207733,1.1882508993148804,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024082660675049,1.0,1.0,0.0,1.0,-2.766675472259521,2.766669273376465,6.1615273807547055e-06,2.140317916870117,0.5650783181190491,0.5650783181190491,0.0,92.75579071044922,138.0,18041.677734375,-0.0,1647.8624267578125,1.0,283.1499938964844,286.95770263671875,292.8262939453125,294.088623046875,293.1499938964844,293.1499938964844,283.1499938964844,17147.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727208256721497,1.0,0.0,0.0,1.1350075006484983,1.1350122690200806,8.595890221840818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.56640625,0.0,77.89826965332031,1895.4371337890625,0.0,788.0128784179688,0.337525337934494,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8867091536521912,0.292306512594223,0.263377696275711,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9533008933067322,0.3559783697128296,0.3375609219074249,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9045767784118652,0.3097026348114013,0.2170906811952591,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.910157024860382,0.3151567280292511,0.2989679276943207,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.856891393661499,0.2634129226207733,1.1882508993148804,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024082660675049,1.0,1.0,0.0,1.0,-2.766675472259521,2.766669273376465,6.1615273807547055e-06,2.140317916870117,0.5650783181190491,0.5650783181190491,0.0,92.75579071044922,138.0,18041.677734375,-0.0,1647.8624267578125,1.0,283.1499938964844,286.95770263671875,292.8262939453125,294.088623046875,293.1499938964844,293.1499938964844,283.1499938964844,17147.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727208256721497,1.0,0.0,0.0,1.1350075006484983,1.1350122690200806,8.595890221840818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.56640625,0.0,77.89826965332031,1895.4371337890625,0.0,788.0128784179688,0.337525337934494,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418079018592834,0.2943679690361023,0.2658599019050598,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976972699165344,0.3576191067695617,0.3395430147647857,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.856798529624939,0.3109139502048492,0.2184474319219589,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619118928909302,0.3167451620101928,0.3011581599712372,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141660094261169,0.2639018297195434,1.1937189102172852,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162113904953003,1.0,1.0,0.0,1.0,-2.783870220184326,2.7838637828826904,6.237682100618258e-06,2.153311252593994,0.5781515836715698,0.5781515836715698,0.0,109.9311065673828,156.0,18609.7421875,-0.0,1754.26318359375,1.0,283.1499938964844,286.92431640625,292.86602783203125,294.1626892089844,293.1499938964844,293.1499938964844,283.1499938964844,17033.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821858644485474,1.0,0.0,0.0,1.181240797042847,1.1812456846237185,9.310442550258813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.662109375,0.0,84.08265686035156,1895.4371337890625,0.0,834.4022827148438,0.3454172015190124,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8418079018592834,0.2943679690361023,0.2658599019050598,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976972699165344,0.3576191067695617,0.3395430147647857,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.856798529624939,0.3109139502048492,0.2184474319219589,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619118928909302,0.3167451620101928,0.3011581599712372,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141660094261169,0.2639018297195434,1.1937189102172852,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162113904953003,1.0,1.0,0.0,1.0,-2.783870220184326,2.7838637828826904,6.237682100618258e-06,2.153311252593994,0.5781515836715698,0.5781515836715698,0.0,109.9311065673828,156.0,18609.7421875,-0.0,1754.26318359375,1.0,283.1499938964844,286.92431640625,292.86602783203125,294.1626892089844,293.1499938964844,293.1499938964844,283.1499938964844,17033.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821858644485474,1.0,0.0,0.0,1.181240797042847,1.1812456846237185,9.310442550258813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.662109375,0.0,84.08265686035156,1895.4371337890625,0.0,834.4022827148438,0.3454172015190124,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104844093322754,0.2963729798793793,0.268315851688385,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612673878669739,0.3597199022769928,0.3421224355697632,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238223791122437,0.311951607465744,0.2197017222642898,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287428617477417,0.3181625306606293,0.3032135665416717,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801692485809326,0.2642423808574676,1.1986392736434937,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299521088600159,1.0,1.0,0.0,1.0,-2.7998135089874268,2.79980731010437,6.309289346972946e-06,2.16562294960022,0.5920786261558533,0.5920786261558533,0.0,127.85365295410156,144.0,19209.38671875,-0.0,1864.1622314453125,1.0,283.1499938964844,286.88671875,292.9039611816406,294.236572265625,293.1499938964844,293.1499938964844,283.1499938964844,16916.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921049118041992,1.0,0.0,0.0,1.231770396232605,1.231775403022766,1.012401895650328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.41015625,0.0,91.28536224365234,1895.4371337890625,0.0,885.791259765625,0.3542850017547607,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104844093322754,0.2963729798793793,0.268315851688385,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612673878669739,0.3597199022769928,0.3421224355697632,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238223791122437,0.311951607465744,0.2197017222642898,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287428617477417,0.3181625306606293,0.3032135665416717,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801692485809326,0.2642423808574676,1.1986392736434937,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299521088600159,1.0,1.0,0.0,1.0,-2.7998135089874268,2.79980731010437,6.309289346972946e-06,2.16562294960022,0.5920786261558533,0.5920786261558533,0.0,127.85365295410156,144.0,19209.38671875,-0.0,1864.1622314453125,1.0,283.1499938964844,286.88671875,292.9039611816406,294.236572265625,293.1499938964844,293.1499938964844,283.1499938964844,16916.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921049118041992,1.0,0.0,0.0,1.231770396232605,1.231775403022766,1.012401895650328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.41015625,0.0,91.28536224365234,1895.4371337890625,0.0,885.791259765625,0.3542850017547607,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8043266534805298,0.2973503470420837,0.2693507075309753,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8547776937484741,0.3608384430408478,0.3433203995227813,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8175299763679504,0.3124192059040069,0.2201576232910156,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8225988745689392,0.3188183009624481,0.3040088415145874,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.7734713554382324,0.2643663585186004,1.2000287771224976,287.7484741210937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329357385635376,1.0,1.0,0.0,1.0,-2.805676221847534,2.8056697845458984,6.335845228022663e-06,2.17020583152771,0.5993372201919556,0.5993372201919556,0.0,132.20912170410156,144.0,19515.39453125,-0.0,1894.1865234375,1.0,283.1499938964844,286.8659362792969,292.922607421875,294.273681640625,293.1499938964844,293.1499938964844,283.1499938964844,16856.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971625447273254,1.0,0.0,0.0,1.2586268186569214,1.258631944656372,1.0570302322321369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.29638671875,0.0,95.30857849121094,1895.4371337890625,0.0,913.1239013671876,0.3590933084487915,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8027240037918091,0.2983264625072479,0.2702799439430237,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8531116843223572,0.3619865775108337,0.3444449603557586,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.815555214881897,0.3128713071346283,0.2205206453800201,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8207818865776062,0.3194555044174194,0.3046759366989136,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.7712289690971375,0.2644760906696319,1.2008289098739624,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.534429132938385,1.0,1.0,0.0,1.0,-2.8103458881378174,2.8103396892547607,6.356960966513725e-06,2.173821449279785,0.6067723035812378,0.6067723035812378,0.0,133.8799285888672,132.0,19824.662109375,-0.0,1909.5716552734373,1.0,283.1499938964844,286.8434143066406,292.9410095214844,294.31072998046875,293.1499938964844,293.1499938964844,283.1499938964844,16796.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602251410484314,1.0,0.0,0.0,1.286500334739685,1.2865054607391355,1.1043664471799282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.3447265625,0.0,99.63349151611328,1895.4371337890625,0.0,941.4091186523438,0.3641517162322998,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.807614803314209,0.3002785444259643,0.271954745054245,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580812215805054,0.3643421828746795,0.3465677499771118,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192226886749268,0.3137449324131012,0.2210797369480133,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246971964836121,0.3206910490989685,0.3057760298252105,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743903398513794,0.264670729637146,1.2013795375823977,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340914130210876,1.0,1.0,0.0,1.0,-2.817568302154541,2.8175618648529053,6.389655027305707e-06,2.17939829826355,0.6221617460250854,0.6221617460250854,0.0,132.2730255126953,120.0,20454.69921875,-0.0,1913.32568359375,1.0,283.1499938964844,286.7948913574219,292.9774169921875,294.3849182128906,293.1499938964844,293.1499938964844,283.1499938964844,16676.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124364137649536,1.0,0.0,0.0,1.3452346324920654,1.3452399969100952,1.2075065569661092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.212890625,0.0,109.25572204589844,1895.4371337890625,0.0,1000.2290649414062,0.3750172853469848,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.807614803314209,0.3002785444259643,0.271954745054245,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580812215805054,0.3643421828746795,0.3465677499771118,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192226886749268,0.3137449324131012,0.2210797369480133,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246971964836121,0.3206910490989685,0.3057760298252105,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743903398513794,0.264670729637146,1.2013795375823977,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340914130210876,1.0,1.0,0.0,1.0,-2.817568302154541,2.8175618648529053,6.389655027305707e-06,2.17939829826355,0.6221617460250854,0.6221617460250854,0.0,132.2730255126953,120.0,20454.69921875,-0.0,1913.32568359375,1.0,283.1499938964844,286.7948913574219,292.9774169921875,294.3849182128906,293.1499938964844,293.1499938964844,283.1499938964844,16676.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124364137649536,1.0,0.0,0.0,1.3452346324920654,1.3452399969100952,1.2075065569661092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.212890625,0.0,109.25572204589844,1895.4371337890625,0.0,1000.2290649414062,0.3750172853469848,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195491433143616,0.3022218942642212,0.2734660506248474,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712186813354492,0.3667457699775696,0.3485770523548126,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299557566642761,0.3145836591720581,0.2214906364679336,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357620239257812,0.3218831121921539,0.3066667020320892,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849140167236328,0.264841765165329,1.201023817062378,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308650135993958,1.0,1.0,0.0,1.0,-2.8229379653930664,2.8229315280914307,6.413981736841379e-06,2.183528423309326,0.6382200717926025,0.6382200717926025,0.0,126.3667984008789,108.0,21099.04296875,-0.0,1893.444580078125,1.0,283.1499938964844,286.74267578125,293.0136413574219,294.4595642089844,293.1499938964844,293.1499938964844,283.1499938964844,16556.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225769519805908,1.0,0.0,0.0,1.407856583595276,1.4078620672225952,1.3225442785369526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.216796875,0.0,120.30430603027344,1895.4371337890625,0.0,1061.601806640625,0.3868823945522308,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195491433143616,0.3022218942642212,0.2734660506248474,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712186813354492,0.3667457699775696,0.3485770523548126,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299557566642761,0.3145836591720581,0.2214906364679336,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357620239257812,0.3218831121921539,0.3066667020320892,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849140167236328,0.264841765165329,1.201023817062378,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308650135993958,1.0,1.0,0.0,1.0,-2.8229379653930664,2.8229315280914307,6.413981736841379e-06,2.183528423309326,0.6382200717926025,0.6382200717926025,0.0,126.3667984008789,108.0,21099.04296875,-0.0,1893.444580078125,1.0,283.1499938964844,286.74267578125,293.0136413574219,294.4595642089844,293.1499938964844,293.1499938964844,283.1499938964844,16556.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225769519805908,1.0,0.0,0.0,1.407856583595276,1.4078620672225952,1.3225442785369526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.216796875,0.0,120.30430603027344,1895.4371337890625,0.0,1061.601806640625,0.3868823945522308,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368532061576843,0.3041417896747589,0.2748678922653198,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914682269096375,0.3691742420196533,0.350517600774765,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466539978981018,0.3153844773769378,0.2218045741319656,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530611395835876,0.3230309188365936,0.3074196279048919,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.801560640335083,0.264988899230957,1.2001054286956787,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259265899658203,1.0,1.0,0.0,1.0,-2.827134370803833,2.8271279335021973,6.432997906813398e-06,2.18674373626709,0.6549259424209595,0.6549259424209595,0.0,117.96296691894533,96.0,21755.48046875,-0.0,1859.5899658203125,1.0,283.1499938964844,286.6877136230469,293.04998779296875,294.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,16438.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326594352722168,1.0,0.0,0.0,1.4742313623428345,1.474237084388733,1.450189301976934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.34765625,0.0,132.9481201171875,1895.4371337890625,0.0,1125.2918701171875,0.3997401297092438,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368532061576843,0.3041417896747589,0.2748678922653198,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914682269096375,0.3691742420196533,0.350517600774765,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466539978981018,0.3153844773769378,0.2218045741319656,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530611395835876,0.3230309188365936,0.3074196279048919,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.801560640335083,0.264988899230957,1.2001054286956787,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259265899658203,1.0,1.0,0.0,1.0,-2.827134370803833,2.8271279335021973,6.432997906813398e-06,2.18674373626709,0.6549259424209595,0.6549259424209595,0.0,117.96296691894533,96.0,21755.48046875,-0.0,1859.5899658203125,1.0,283.1499938964844,286.6877136230469,293.04998779296875,294.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,16438.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326594352722168,1.0,0.0,0.0,1.4742313623428345,1.474237084388733,1.450189301976934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.34765625,0.0,132.9481201171875,1895.4371337890625,0.0,1125.2918701171875,0.3997401297092438,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533214330673218,0.3055030703544616,0.2758253812789917,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108859300613404,0.3709308803081512,0.3518878817558288,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629385828971863,0.3159333169460296,0.2219859808683395,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699193596839905,0.3238264918327331,0.3078981637954712,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168152570724487,0.2650774121284485,1.1991997957229614,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.5217075943946838,1.0,1.0,0.0,1.0,-2.829637289047241,2.829630851745605,6.444339305744506e-06,2.188655138015747,0.6673462390899658,0.6673462390899658,0.0,110.98333740234376,96.0,22233.943359375,-0.0,1829.8560791015625,1.0,283.1499938964844,286.6468505859375,293.07623291015625,294.58984375,293.1499938964844,293.1499938964844,283.1499938964844,16354.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398779153823853,1.0,0.0,0.0,1.5242466926574707,1.5242526531219482,1.550257877624972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.03076171875,0.0,143.13888549804688,1895.4371337890625,0.0,1172.4632568359375,0.4096007049083709,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608741164207458,0.3060287535190582,0.2761887609958648,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9203318357467652,0.3716160953044891,0.3524170815944671,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.870424211025238,0.3161382973194122,0.2220474928617477,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776374459266663,0.3241270184516907,0.3080715239048004,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233165144920349,0.2651075720787048,1.1988039016723633,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56005859375,1.0,0.5199623703956604,1.0,1.0,0.0,1.0,-2.830516576766968,2.830510139465332,6.448323347285623e-06,2.1893253326416016,0.6722619533538818,0.6722619533538818,0.0,108.12969970703124,84.0,22420.931640625,-0.0,1817.4591064453125,1.0,283.1499938964844,286.6307373046875,293.0864562988281,294.6112060546875,293.1499938964844,293.1499938964844,283.1499938964844,16322.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426734924316406,1.0,0.0,0.0,1.5441672801971436,1.5441733598709106,1.591043741200338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.47216796875,0.0,147.3614959716797,1895.4371337890625,0.0,1191.07470703125,0.4135656952857971,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763154149055481,0.306961327791214,0.2768268883228302,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9396229386329652,0.3728424608707428,0.3533588647842407,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856898546218872,0.3164909482002258,0.2221436649560928,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8932963013648987,0.3246497809886932,0.3083620965480804,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.8362706303596497,0.2651547193527221,1.198038935661316,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167219638824463,1.0,1.0,0.0,1.0,-2.831961154937744,2.8319547176361084,6.454866706917528e-06,2.19042444229126,0.6811661720275879,0.6811661720275879,0.0,102.8753662109375,84.0,22756.099609375,-0.0,1794.34130859375,1.0,283.1499938964844,286.6016540527344,293.10467529296875,294.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,16266.9052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476455926895142,1.0,0.0,0.0,1.5804208517074585,1.5804270505905151,1.6666288615851954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.8583984375,0.0,155.2930145263672,1895.4371337890625,0.0,1224.638427734375,0.4208344221115112,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.894603967666626,0.3078837096691131,0.2774518728256225,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608392715454102,0.374070942401886,0.3542976081371307,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036789536476136,0.3168285191059112,0.2222246676683426,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120562076568604,0.3251565098762512,0.3086313903331756,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516935706138611,0.2651934027671814,1.197209715843201,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133575797080994,1.0,1.0,0.0,1.0,-2.8332653045654297,2.833258867263794,6.46077205601614e-06,2.191414594650269,0.690223753452301,0.690223753452301,0.0,97.47056579589844,72.0,23092.150390625,-0.0,1770.2554931640625,1.0,283.1499938964844,286.57232666015625,293.1228942871094,294.6877746582031,293.1499938964844,293.1499938964844,283.1499938964844,16212.4482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525881290435791,1.0,0.0,0.0,1.617464900016785,1.6174712181091309,1.745674040876111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.41162109375,0.0,163.73231506347656,1895.4371337890625,0.0,1258.57763671875,0.4283272325992584,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436037540435792,0.3096843957901001,0.2786777019500732,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765535056591034,0.3538248836994171,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526084065437316,0.3174560666084289,0.2223626375198364,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616004824638368,0.3261188566684723,0.3091343343257904,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917879462242126,0.2652386426925659,1.1954728364944458,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062230229377747,1.0,1.0,0.0,1.0,-2.8330330848693848,2.833026647567749,6.46036187390564e-06,2.191528797149658,0.708794891834259,0.708794891834259,0.0,86.77820587158203,90.0,23781.876953125,-0.0,1718.1346435546875,1.0,283.1499938964844,286.51611328125,293.1593933105469,294.7651062011719,293.1499938964844,293.1499938964844,283.1499938964844,16109.0888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623764634132385,1.0,0.0,0.0,1.6937721967697144,1.6937788724899292,1.9142709106745325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.13427734375,0.0,182.2206573486328,1895.4371337890625,0.0,1327.434814453125,0.4439539909362793,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436037540435792,0.3096843957901001,0.2786777019500732,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765535056591034,0.3538248836994171,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526084065437316,0.3174560666084289,0.2223626375198364,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616004824638368,0.3261188566684723,0.3091343343257904,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917879462242126,0.2652386426925659,1.1954728364944458,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062230229377747,1.0,1.0,0.0,1.0,-2.8330330848693848,2.833026647567749,6.46036187390564e-06,2.191528797149658,0.708794891834259,0.708794891834259,0.0,86.77820587158203,90.0,23781.876953125,-0.0,1718.1346435546875,1.0,283.1499938964844,286.51611328125,293.1593933105469,294.7651062011719,293.1499938964844,293.1499938964844,283.1499938964844,16109.0888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623764634132385,1.0,0.0,0.0,1.6937721967697144,1.6937788724899292,1.9142709106745325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.13427734375,0.0,182.2206573486328,1895.4371337890625,0.0,1327.434814453125,0.4439539909362793,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444838166236876,0.3113656640052795,0.280212789773941,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797197937965393,0.3549294173717499,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521623253822328,0.3179839253425598,0.222749724984169,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614968299865724,0.3269832730293274,0.3099741339683532,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908588886260986,0.2652149796485901,1.1954573392868042,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078922510147095,1.0,1.0,0.0,1.0,-2.837463617324829,2.8374571800231934,6.479299827333307e-06,2.1943750381469727,0.7278924584388733,0.7278924584388733,0.0,87.11995697021484,108.0,24506.900390625,-0.0,1726.6810302734375,1.0,283.1499938964844,286.4625549316406,293.1965637207031,294.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,16019.3408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721693873405457,1.0,0.0,0.0,1.772532343864441,1.7725393772125244,2.096436730880669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.58837890625,0.0,202.9446258544922,1895.4371337890625,0.0,1398.4248046875,0.4603360891342163,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444838166236876,0.3113656640052795,0.280212789773941,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797197937965393,0.3549294173717499,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521623253822328,0.3179839253425598,0.222749724984169,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614968299865724,0.3269832730293274,0.3099741339683532,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908588886260986,0.2652149796485901,1.1954573392868042,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078922510147095,1.0,1.0,0.0,1.0,-2.837463617324829,2.8374571800231934,6.479299827333307e-06,2.1943750381469727,0.7278924584388733,0.7278924584388733,0.0,87.11995697021484,108.0,24506.900390625,-0.0,1726.6810302734375,1.0,283.1499938964844,286.4625549316406,293.1965637207031,294.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,16019.3408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721693873405457,1.0,0.0,0.0,1.772532343864441,1.7725393772125244,2.096436730880669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.58837890625,0.0,202.9446258544922,1895.4371337890625,0.0,1398.4248046875,0.4603360891342163,1.0,0.0,3.0,1.0,0.0
