time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128488898277284,0.3129448890686035,0.2819184362888336,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800537824630736,0.3817673325538635,0.361514151096344,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9191925525665284,0.3184314668178558,0.2232851386070251,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.929392397403717,0.3277664184570312,0.3110152184963226,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630771040916443,0.2651191353797912,1.1964722871780396,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147860050201416,1.0,1.0,0.0,1.0,-2.850367546081543,2.8503611087799072,6.538859906868311e-06,2.204577207565308,0.7478349208831787,0.7478349208831787,0.0,94.622802734375,126.0,25269.06640625,-0.0,1783.1064453125,1.0,283.1499938964844,286.4159240722656,293.23516845703125,294.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,15931.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822209358215332,1.0,0.0,0.0,1.853873372077942,1.853880763053894,2.293261331942631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.08740234375,0.0,226.1358184814453,1895.4371337890625,0.0,1473.3685302734375,0.4774637520313263,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128488898277284,0.3129448890686035,0.2819184362888336,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800537824630736,0.3817673325538635,0.361514151096344,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9191925525665284,0.3184314668178558,0.2232851386070251,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.929392397403717,0.3277664184570312,0.3110152184963226,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630771040916443,0.2651191353797912,1.1964722871780396,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147860050201416,1.0,1.0,0.0,1.0,-2.850367546081543,2.8503611087799072,6.538859906868311e-06,2.204577207565308,0.7478349208831787,0.7478349208831787,0.0,94.622802734375,126.0,25269.06640625,-0.0,1783.1064453125,1.0,283.1499938964844,286.4159240722656,293.23516845703125,294.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,15931.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822209358215332,1.0,0.0,0.0,1.853873372077942,1.853880763053894,2.293261331942631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.08740234375,0.0,226.1358184814453,1895.4371337890625,0.0,1473.3685302734375,0.4774637520313263,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744608163833618,0.3143475949764251,0.2836626470088959,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391923546791076,0.3838678300380707,0.3639229238033294,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788003921508789,0.3187375366687774,0.2238726466894149,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876404166221619,0.3284085988998413,0.3121268451213836,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282794952392578,0.2648848295211792,1.197826266288757,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241733193397522,1.0,1.0,0.0,1.0,-2.859215259552002,2.859208583831787,6.579147793672746e-06,2.211254835128784,0.7684288024902344,0.7684288024902344,0.0,107.03179168701172,144.0,26010.931640625,-0.0,1857.31005859375,1.0,283.1499938964844,286.36688232421875,293.2727966308594,295.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,15860.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692401111125946,1.0,0.0,0.0,1.9370989799499512,1.937106728553772,2.5037849127329537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.54345703125,0.0,251.88980102539065,1895.4371337890625,0.0,1551.3077392578125,0.4952063262462616,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744608163833618,0.3143475949764251,0.2836626470088959,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391923546791076,0.3838678300380707,0.3639229238033294,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788003921508789,0.3187375366687774,0.2238726466894149,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876404166221619,0.3284085988998413,0.3121268451213836,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282794952392578,0.2648848295211792,1.197826266288757,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241733193397522,1.0,1.0,0.0,1.0,-2.859215259552002,2.859208583831787,6.579147793672746e-06,2.211254835128784,0.7684288024902344,0.7684288024902344,0.0,107.03179168701172,144.0,26010.931640625,-0.0,1857.31005859375,1.0,283.1499938964844,286.36688232421875,293.2727966308594,295.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,15860.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692401111125946,1.0,0.0,0.0,1.9370989799499512,1.937106728553772,2.5037849127329537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.54345703125,0.0,251.88980102539065,1895.4371337890625,0.0,1551.3077392578125,0.4952063262462616,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571665287017822,0.3149904012680053,0.2845194935798645,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.9177812933921814,0.3849419951438904,0.3652075827121734,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8608066439628601,0.3188456594944,0.2241641283035278,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8693839311599731,0.328684002161026,0.3126792013645172,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121636509895325,0.2647244334220886,1.1984968185424805,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294583439826965,1.0,1.0,0.0,1.0,-2.863609313964844,2.863602638244629,6.5993485804938246e-06,2.2146365642547607,0.7790008187294006,0.7790008187294006,0.0,114.28340911865234,144.0,26379.6953125,-0.0,1899.7060546875,1.0,283.1499938964844,286.3427734375,293.2909545898437,295.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,15831.0048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974097490310669,1.0,0.0,0.0,1.9792602062225344,1.979268193244934,2.6139613851228205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.2568359375,0.0,265.7469482421875,1895.4371337890625,0.0,1590.3714599609375,0.5042684674263,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417201638221741,0.3155980706214905,0.2853617370128631,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993409872055054,0.3860166370868683,0.3665157854557037,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447186946868896,0.3189279437065124,0.2244505733251571,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529698252677917,0.328932523727417,0.3132239580154419,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.7961244583129883,0.264538824558258,1.1991384029388428,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.28375244140625,1.0,0.5349924564361572,1.0,1.0,0.0,1.0,-2.867964267730713,2.867957592010498,6.619402483920567e-06,2.217989444732666,0.789758026599884,0.789758026599884,0.0,122.01052856445312,147.0,26745.931640625,-0.0,1944.49267578125,1.0,283.1499938964844,286.3189697265625,293.308837890625,295.0911865234375,293.1499938964844,293.1499938964844,283.1499938964844,15806.2236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023330330848694,1.0,0.0,0.0,2.0216727256774902,2.02168083190918,2.727187791151664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.91650390625,0.0,280.2547607421875,1895.4371337890625,0.0,1629.213623046875,0.5134308934211731,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248944282531738,0.316734254360199,0.2867768108844757,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801223039627075,0.3881595730781555,0.3689282238483429,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269380331039429,0.3190379738807678,0.2248318046331405,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.835002064704895,0.3293688595294952,0.3140493929386139,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773919105529785,0.2641125321388244,1.199191927909851,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.541973352432251,1.0,1.0,0.0,1.0,-2.8740828037261963,2.8740763664245605,6.647694590355968e-06,2.222729206085205,0.8118059039115906,0.8118059039115906,0.0,132.31576538085938,135.0,27457.98046875,-0.0,2004.939697265625,1.0,283.1499938964844,286.2715759277344,293.3440246582031,295.169677734375,293.1499938964844,293.1499938964844,283.1499938964844,15772.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118658423423767,1.0,0.0,0.0,2.106840848922729,2.106849431991577,2.961807297197083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.43798828125,0.0,311.16925048828125,1895.4371337890625,0.0,1705.624755859375,0.5319606065750122,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248944282531738,0.316734254360199,0.2867768108844757,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801223039627075,0.3881595730781555,0.3689282238483429,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269380331039429,0.3190379738807678,0.2248318046331405,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.835002064704895,0.3293688595294952,0.3140493929386139,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773919105529785,0.2641125321388244,1.199191927909851,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.541973352432251,1.0,1.0,0.0,1.0,-2.8740828037261963,2.8740763664245605,6.647694590355968e-06,2.222729206085205,0.8118059039115906,0.8118059039115906,0.0,132.31576538085938,135.0,27457.98046875,-0.0,2004.939697265625,1.0,283.1499938964844,286.2715759277344,293.3440246582031,295.169677734375,293.1499938964844,293.1499938964844,283.1499938964844,15772.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118658423423767,1.0,0.0,0.0,2.106840848922729,2.106849431991577,2.961807297197083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.43798828125,0.0,311.16925048828125,1895.4371337890625,0.0,1705.624755859375,0.5319606065750122,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241696953773499,0.3178149759769439,0.2877882719039917,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798883557319641,0.3903142809867859,0.3709871470928192,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254114389419556,0.3191246092319488,0.2249216139316558,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336976170539856,0.3297688364982605,0.3144693076610565,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753179669380188,0.2636608183383941,1.1973649263381958,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424507260322571,1.0,1.0,0.0,1.0,-2.876194477081299,2.876187801361084,6.657495305262273e-06,2.2243752479553223,0.8345712423324585,0.8345712423324585,0.0,133.38697814941406,123.0,28134.669921875,-0.0,2013.66748046875,1.0,283.1499938964844,286.2242736816406,293.3783874511719,295.2454528808594,293.1499938964844,293.1499938964844,283.1499938964844,15762.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208506464958191,1.0,0.0,0.0,2.1918063163757324,2.1918156147003174,3.205514644832874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.22998046875,0.0,344.4779052734375,1895.4371337890625,0.0,1779.02587890625,0.5506093502044678,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241696953773499,0.3178149759769439,0.2877882719039917,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798883557319641,0.3903142809867859,0.3709871470928192,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254114389419556,0.3191246092319488,0.2249216139316558,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336976170539856,0.3297688364982605,0.3144693076610565,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753179669380188,0.2636608183383941,1.1973649263381958,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424507260322571,1.0,1.0,0.0,1.0,-2.876194477081299,2.876187801361084,6.657495305262273e-06,2.2243752479553223,0.8345712423324585,0.8345712423324585,0.0,133.38697814941406,123.0,28134.669921875,-0.0,2013.66748046875,1.0,283.1499938964844,286.2242736816406,293.3783874511719,295.2454528808594,293.1499938964844,293.1499938964844,283.1499938964844,15762.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208506464958191,1.0,0.0,0.0,2.1918063163757324,2.1918156147003174,3.205514644832874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.22998046875,0.0,344.4779052734375,1895.4371337890625,0.0,1779.02587890625,0.5506093502044678,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324978947639465,0.3188804090023041,0.2885743975639343,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903731107711792,0.3925071358680725,0.3728602826595306,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329758644104004,0.3192335665225982,0.2248608022928238,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416514992713928,0.330176830291748,0.3146716654300689,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825522422790527,0.2632325291633606,1.1945701837539673,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394343733787537,1.0,1.0,0.0,1.0,-2.8762032985687256,2.8761966228485107,6.657476205873536e-06,2.224355697631836,0.8580774068832397,0.8580774068832397,0.0,128.87173461914062,111.0,28778.021484375,-0.0,1991.5338134765625,1.0,283.1499938964844,286.1782531738281,293.412109375,295.3183288574219,293.1499938964844,293.1499938964844,283.1499938964844,15776.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291755080223083,1.0,0.0,0.0,2.2756807804107666,2.2756903171539307,3.4555407069092325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.2451171875,0.0,379.88580322265625,1895.4371337890625,0.0,1848.1641845703125,0.569176197052002,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324978947639465,0.3188804090023041,0.2885743975639343,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903731107711792,0.3925071358680725,0.3728602826595306,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8329758644104004,0.3192335665225982,0.2248608022928238,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416514992713928,0.330176830291748,0.3146716654300689,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825522422790527,0.2632325291633606,1.1945701837539673,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394343733787537,1.0,1.0,0.0,1.0,-2.8762032985687256,2.8761966228485107,6.657476205873536e-06,2.224355697631836,0.8580774068832397,0.8580774068832397,0.0,128.87173461914062,111.0,28778.021484375,-0.0,1991.5338134765625,1.0,283.1499938964844,286.1782531738281,293.412109375,295.3183288574219,293.1499938964844,293.1499938964844,283.1499938964844,15776.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291755080223083,1.0,0.0,0.0,2.2756807804107666,2.2756903171539307,3.4555407069092325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.2451171875,0.0,379.88580322265625,1895.4371337890625,0.0,1848.1641845703125,0.569176197052002,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439867496490479,0.3197229206562042,0.2891078889369964,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9044562578201294,0.3942918479442596,0.3742955923080444,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438653945922852,0.3193438947200775,0.2247599512338638,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530575633049011,0.3305175900459289,0.3147541880607605,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.793255627155304,0.2629167437553406,1.1920126676559448,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354861617088318,1.0,1.0,0.0,1.0,-2.875474214553833,2.875467538833618,6.654036951658782e-06,2.223762989044189,0.8774492144584656,0.8774492144584656,0.0,122.91268157958984,111.0,29270.013671875,-0.0,1961.11572265625,1.0,283.1499938964844,286.1430969238281,293.43896484375,295.37506103515625,293.1499938964844,293.1499938964844,283.1499938964844,15804.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353570461273193,1.0,0.0,0.0,2.341466426849365,2.3414764404296875,3.658215064206161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.7412109375,0.0,409.4873046875,1895.4371337890625,0.0,1900.1666259765625,0.5838361382484436,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475072383880615,0.3199319839477539,0.2892319560050964,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088742733001708,0.3947421014308929,0.3746498525142669,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472328782081604,0.3193747401237488,0.2247307896614074,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.856584370136261,0.3306050300598144,0.3147684335708618,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965480089187622,0.2628417611122131,1.1913506984710691,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343568921089172,1.0,1.0,0.0,1.0,-2.8752355575561523,2.875228881835937,6.652915544691496e-06,2.2235705852508545,0.8823724985122681,0.8823724985122681,0.0,121.20729064941406,99.0,29389.888671875,-0.0,1952.36474609375,1.0,283.1499938964844,286.13458251953125,293.4457092285156,295.3890380859375,293.1499938964844,293.1499938964844,283.1499938964844,15813.8115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368407249450684,1.0,0.0,0.0,2.3576772212982178,2.357687473297119,3.709045017785684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.712890625,0.0,417.03619384765625,1895.4371337890625,0.0,1912.728759765625,0.5874608159065247,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575887084007263,0.3204515874385834,0.2895281314849853,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220209717750548,0.3958752453327179,0.3755306005477905,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8569204807281494,0.3194579482078552,0.2246532142162323,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667116761207581,0.3308278024196625,0.314795970916748,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058980107307434,0.2626615464687347,1.1896713972091677,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.09979248046875,1.0,0.5313301086425781,1.0,1.0,0.0,1.0,-2.8745715618133545,2.8745651245117188,6.649797796853818e-06,2.223036766052246,0.8948318362236023,0.8948318362236023,0.0,116.63739776611328,99.0,29684.064453125,-0.0,1928.88232421875,1.0,283.1499938964844,286.1138610839844,293.4624938964844,295.4237060546875,293.1499938964844,293.1499938964844,283.1499938964844,15841.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404415011405945,1.0,0.0,0.0,2.3977251052856445,2.397735595703125,3.8361196175173973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.873046875,0.0,436.1243591308594,1895.4371337890625,0.0,1943.34375,0.5964341759681702,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696404695510864,0.3209665417671203,0.2898078560829162,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377090334892272,0.3970186412334442,0.3764079511165619,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685601353645325,0.3195494711399078,0.2245717942714691,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.878818690776825,0.3310565650463104,0.3148159980773926,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164275288581848,0.2624915242195129,1.187975287437439,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280784368515015,1.0,1.0,0.0,1.0,-2.873850107192993,2.8738434314727783,6.646411748079117e-06,2.2224574089050293,0.9075080752372742,0.9075080752372742,0.0,111.73280334472656,87.0,29970.361328125,-0.0,1903.677490234375,1.0,283.1499938964844,286.0939636230469,293.4793395996094,295.4579162597656,293.1499938964844,293.1499938964844,283.1499938964844,15875.138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438971996307373,1.0,0.0,0.0,2.4370105266571045,2.437021255493164,3.962855146255606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.6396484375,0.0,455.4675903320313,1895.4371337890625,0.0,1972.8905029296875,0.6082622408866882,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005090594291687,0.321896344423294,0.2902821600437164,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733701348304749,0.3992610573768616,0.3781217336654663,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985883593559265,0.3196863830089569,0.2243766337633133,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099414944648744,0.3314681053161621,0.3148101568222046,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417395949363708,0.2621276080608368,1.1844496726989746,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210838913917542,1.0,1.0,0.0,1.0,-2.87200140953064,2.871994733810425,6.637785645580152e-06,2.2209928035736084,0.9330909252166748,0.9330909252166748,0.0,101.28376770019533,75.0,30686.48046875,-0.0,1849.5263671875,1.0,283.1499938964844,286.03631591796875,293.5171203613281,295.5375671386719,293.1499938964844,293.1499938964844,283.1499938964844,16392.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751218855381012,1.0,0.0,0.0,2.545883655548096,2.5458950996398926,4.324843985159532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.587890625,0.0,514.4130859375,1895.4371337890625,0.0,2036.0052490234373,0.63386470079422,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005090594291687,0.321896344423294,0.2902821600437164,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733701348304749,0.3992610573768616,0.3781217336654663,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985883593559265,0.3196863830089569,0.2243766337633133,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099414944648744,0.3314681053161621,0.3148101568222046,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417395949363708,0.2621276080608368,1.1844496726989746,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210838913917542,1.0,1.0,0.0,1.0,-2.87200140953064,2.871994733810425,6.637785645580152e-06,2.2209928035736084,0.9330909252166748,0.9330909252166748,0.0,101.28376770019533,75.0,30686.48046875,-0.0,1849.5263671875,1.0,283.1499938964844,286.03631591796875,293.5171203613281,295.5375671386719,293.1499938964844,293.1499938964844,283.1499938964844,16392.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751218855381012,1.0,0.0,0.0,2.545883655548096,2.5458950996398926,4.324843985159532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.587890625,0.0,514.4130859375,1895.4371337890625,0.0,2036.0052490234373,0.63386470079422,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393773078918456,0.3226498365402221,0.2906619608402252,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015758633613586,0.3734511733055115,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363098740577698,0.3197155594825744,0.2241563349962234,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493415355682372,0.3317713439464569,0.3147700428962707,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719165325164795,0.2616832554340362,1.180887222290039,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131919980049133,1.0,1.0,0.0,1.0,-2.8608956336975098,2.860888957977295,6.587564257642953e-06,2.212859869003296,0.9590908885002136,0.9590908885002136,0.0,91.63169860839844,63.0,31387.74609375,-0.0,1785.684326171875,1.0,283.1499938964844,285.9701843261719,293.55584716796875,295.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,17137.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591120004653931,1.0,0.0,0.0,2.66694974899292,2.666962146759033,4.745947990159041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.24462890625,0.0,586.6923217773438,1895.4371337890625,0.0,2104.788330078125,0.662520170211792,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393773078918456,0.3226498365402221,0.2906619608402252,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015758633613586,0.3734511733055115,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363098740577698,0.3197155594825744,0.2241563349962234,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493415355682372,0.3317713439464569,0.3147700428962707,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719165325164795,0.2616832554340362,1.180887222290039,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131919980049133,1.0,1.0,0.0,1.0,-2.8608956336975098,2.860888957977295,6.587564257642953e-06,2.212859869003296,0.9590908885002136,0.9590908885002136,0.0,91.63169860839844,63.0,31387.74609375,-0.0,1785.684326171875,1.0,283.1499938964844,285.9701843261719,293.55584716796875,295.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,17137.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591120004653931,1.0,0.0,0.0,2.66694974899292,2.666962146759033,4.745947990159041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.24462890625,0.0,586.6923217773438,1895.4371337890625,0.0,2104.788330078125,0.662520170211792,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686452150344848,0.3230830729007721,0.2909072935581207,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070209562778473,0.343149721622467,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652467966079712,0.3195055723190307,0.2238849997520446,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769295454025269,0.3318404257297516,0.3146638870239258,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964939713478088,0.2610605359077453,1.177200436592102,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.502769410610199,1.0,1.0,0.0,1.0,-2.8212826251983643,2.8212761878967285,6.406203738151817e-06,2.182130813598633,0.9848905801773072,0.9848905801773072,0.0,84.32635498046875,83.0,31898.912109375,-0.0,1688.5472412109375,1.0,283.1499938964844,285.88592529296875,293.58905029296875,295.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,18051.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665758728981018,1.0,0.0,0.0,2.794198751449585,2.7942123413085938,5.209642495174194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.65234375,0.0,670.3817749023438,1895.4371337890625,0.0,2170.492919921875,0.6927656531333923,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686452150344848,0.3230830729007721,0.2909072935581207,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070209562778473,0.343149721622467,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652467966079712,0.3195055723190307,0.2238849997520446,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769295454025269,0.3318404257297516,0.3146638870239258,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964939713478088,0.2610605359077453,1.177200436592102,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.502769410610199,1.0,1.0,0.0,1.0,-2.8212826251983643,2.8212761878967285,6.406203738151817e-06,2.182130813598633,0.9848905801773072,0.9848905801773072,0.0,84.32635498046875,83.0,31898.912109375,-0.0,1688.5472412109375,1.0,283.1499938964844,285.88592529296875,293.58905029296875,295.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,18051.03125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665758728981018,1.0,0.0,0.0,2.794198751449585,2.7942123413085938,5.209642495174194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.65234375,0.0,670.3817749023438,1895.4371337890625,0.0,2170.492919921875,0.6927656531333923,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.970413625240326,0.3234204351902008,0.2911987006664276,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137598574161529,0.3415793478488922,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664621353149414,0.3192591965198517,0.2236976027488708,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783040285110474,0.3318727612495422,0.3146737217903137,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971856236457825,0.2604839503765106,1.1744461059570312,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026721358299255,1.0,1.0,0.0,1.0,-2.816164255142212,2.816157817840576,6.381355433404679e-06,2.1774306297302246,1.0,1.0,0.0,83.81130981445312,103.0,32555.78125,-0.0,1678.3851318359375,1.0,283.1499938964844,285.8182067871094,293.6195678710937,295.7547302246094,293.1499938964844,293.1499938964844,283.1499938964844,19222.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727941274642944,1.0,0.0,0.0,2.9202325344085693,2.9202473163604736,5.690208695341425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.22216796875,0.0,762.2928466796875,1895.4371337890625,0.0,2225.690673828125,0.722920298576355,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.970413625240326,0.3234204351902008,0.2911987006664276,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137598574161529,0.3415793478488922,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664621353149414,0.3192591965198517,0.2236976027488708,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783040285110474,0.3318727612495422,0.3146737217903137,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971856236457825,0.2604839503765106,1.1744461059570312,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026721358299255,1.0,1.0,0.0,1.0,-2.816164255142212,2.816157817840576,6.381355433404679e-06,2.1774306297302246,1.0,1.0,0.0,83.81130981445312,103.0,32555.78125,-0.0,1678.3851318359375,1.0,283.1499938964844,285.8182067871094,293.6195678710937,295.7547302246094,293.1499938964844,293.1499938964844,283.1499938964844,19222.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727941274642944,1.0,0.0,0.0,2.9202325344085693,2.9202473163604736,5.690208695341425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.22216796875,0.0,762.2928466796875,1895.4371337890625,0.0,2225.690673828125,0.722920298576355,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627807140350342,0.3236124217510223,0.2914206385612488,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159421920776367,0.3500274121761322,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583462476730348,0.3191701173782348,0.2236720323562622,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.970949411392212,0.3319179713726043,0.3147671222686767,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894591331481934,0.260228544473648,1.1735533475875854,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054600834846497,1.0,1.0,0.0,1.0,-2.825579881668091,2.825573444366455,6.4237315200443845e-06,2.184544324874878,1.0,1.0,0.0,85.71797943115234,103.0,32963.67578125,-0.0,1701.79541015625,1.0,283.1499938964844,285.79266357421875,293.63751220703125,295.7938842773437,293.1499938964844,293.1499938964844,283.1499938964844,20081.546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759465575218201,1.0,0.0,0.0,2.9848504066467285,2.984865665435791,5.944816621195059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.12548828125,0.0,814.0188598632812,1895.4371337890625,0.0,2253.82421875,0.7359113693237305,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506442546844482,0.3238333761692047,0.2916941046714782,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170827865600586,0.3630785048007965,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.945668637752533,0.3191144466400146,0.2236913442611694,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9591969847679138,0.3319945335388183,0.3149186372756958,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782452344894409,0.259989857673645,1.1729023456573486,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097981095314026,1.0,1.0,0.0,1.0,-2.84100604057312,2.8409996032714844,6.493776254501427e-06,2.196341037750244,1.0,1.0,0.0,88.7801742553711,123.0,33326.08203125,-0.0,1740.1656494140625,1.0,283.1499938964844,285.7802734375,293.6560363769531,295.83270263671875,293.1499938964844,293.1499938964844,283.1499938964844,20693.361328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792490720748901,1.0,0.0,0.0,3.0299782752990723,3.029994010925293,6.125934532974497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.30224609375,0.0,851.5013427734375,1895.4371337890625,0.0,2283.40087890625,0.7497227191925049,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133946895599364,0.3243379890918731,0.2924425601959228,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945191144943236,0.4161815047264099,0.3949463963508606,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.908067226409912,0.319090336561203,0.2238992005586624,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218550324440002,0.3322312235832214,0.3154469728469848,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476307988166809,0.2595246732234955,1.1723930835723877,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219604969024658,1.0,1.0,0.0,1.0,-2.881298303604126,2.881291627883911,6.680303613393335e-06,2.2279481887817383,1.0,1.0,0.0,98.72911071777344,143.0,34163.35546875,-0.0,1851.29931640625,1.0,283.1499938964844,285.7607116699219,293.69561767578125,295.9210510253906,293.1499938964844,293.1499938964844,283.1499938964844,22067.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867012023925781,1.0,0.0,0.0,3.1289780139923096,3.128994941711426,6.532785050694656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.9287109375,0.0,937.7228393554688,1895.4371337890625,0.0,2350.510009765625,0.7739333510398865,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133946895599364,0.3243379890918731,0.2924425601959228,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945191144943236,0.4161815047264099,0.3949463963508606,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.908067226409912,0.319090336561203,0.2238992005586624,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218550324440002,0.3322312235832214,0.3154469728469848,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476307988166809,0.2595246732234955,1.1723930835723877,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219604969024658,1.0,1.0,0.0,1.0,-2.881298303604126,2.881291627883911,6.680303613393335e-06,2.2279481887817383,1.0,1.0,0.0,98.72911071777344,143.0,34163.35546875,-0.0,1851.29931640625,1.0,283.1499938964844,285.7607116699219,293.69561767578125,295.9210510253906,293.1499938964844,293.1499938964844,283.1499938964844,22067.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867012023925781,1.0,0.0,0.0,3.1289780139923096,3.128994941711426,6.532785050694656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.9287109375,0.0,937.7228393554688,1895.4371337890625,0.0,2350.510009765625,0.7739333510398865,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600184917449951,0.3246218264102936,0.2934638261795044,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380692839622498,0.4154921770095825,0.3945167958736419,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551957607269287,0.3189299702644348,0.2243666350841522,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666967749595642,0.332330584526062,0.3163233995437622,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007073998451233,0.2588520646095276,1.1731445789337158,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.53436279296875,1.0,1.0,0.0,1.0,-2.88374400138855,2.883737087249756,6.691521321045002e-06,2.2297825813293457,1.0,1.0,0.0,117.57869720458984,163.0,34706.52734375,-0.0,1948.40576171875,1.0,283.1499938964844,285.7279968261719,293.7297058105469,295.9955749511719,293.1499938964844,293.1499938964844,283.1499938964844,23368.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794283390045166,1.0,0.0,0.0,3.219902515411377,3.2199203968048096,6.917971404618584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.82373046875,0.0,1021.8689575195312,1895.4371337890625,0.0,2419.279052734375,0.796194314956665,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600184917449951,0.3246218264102936,0.2934638261795044,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380692839622498,0.4154921770095825,0.3945167958736419,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551957607269287,0.3189299702644348,0.2243666350841522,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666967749595642,0.332330584526062,0.3163233995437622,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007073998451233,0.2588520646095276,1.1731445789337158,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.53436279296875,1.0,1.0,0.0,1.0,-2.88374400138855,2.883737087249756,6.691521321045002e-06,2.2297825813293457,1.0,1.0,0.0,117.57869720458984,163.0,34706.52734375,-0.0,1948.40576171875,1.0,283.1499938964844,285.7279968261719,293.7297058105469,295.9955749511719,293.1499938964844,293.1499938964844,283.1499938964844,23368.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794283390045166,1.0,0.0,0.0,3.219902515411377,3.2199203968048096,6.917971404618584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.82373046875,0.0,1021.8689575195312,1895.4371337890625,0.0,2419.279052734375,0.796194314956665,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250327706336975,0.3247483670711517,0.294323056936264,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938115835189819,0.4164473116397857,0.3958928883075714,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203421831130981,0.3186948299407959,0.2247709184885025,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309237360954285,0.3323556780815124,0.317116230726242,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651591897010803,0.2581127882003784,1.1734710931777954,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471250414848328,1.0,1.0,0.0,1.0,-2.888260841369629,2.888254165649414,6.712408321618568e-06,2.233234405517578,1.0,1.0,0.0,136.8797149658203,151.0,35226.75390625,-0.0,2050.846923828125,1.0,283.1499938964844,285.6991271972656,293.75738525390625,296.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,24616.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003982305526733,1.0,0.0,0.0,3.304727792739868,3.304746627807617,7.287267749234161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.9970703125,0.0,1104.776123046875,1895.4371337890625,0.0,2475.06640625,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
