time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250327706336975,0.3247483670711517,0.294323056936264,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938115835189819,0.4164473116397857,0.3958928883075714,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203421831130981,0.3186948299407959,0.2247709184885025,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309237360954285,0.3323556780815124,0.317116230726242,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651591897010803,0.2581127882003784,1.1734710931777954,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471250414848328,1.0,1.0,0.0,1.0,-2.888260841369629,2.888254165649414,6.712408321618568e-06,2.233234405517578,1.0,1.0,0.0,136.8797149658203,151.0,35226.75390625,-0.0,2050.846923828125,1.0,283.1499938964844,285.6991271972656,293.75738525390625,296.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,24616.337890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003982305526733,1.0,0.0,0.0,3.304727792739868,3.304746627807617,7.287267749234161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.9970703125,0.0,1104.776123046875,1895.4371337890625,0.0,2475.06640625,0.8169784545898438,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158513903617859,0.3248071074485779,0.2946140766143799,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837186098098755,0.4177734851837158,0.3972913324832916,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108319044113159,0.3184773027896881,0.224798321723938,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217015862464905,0.3323596119880676,0.3173645138740539,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556011080741882,0.2574607133865356,1.1716936826705933,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502842664718628,1.0,1.0,0.0,1.0,-2.8884928226470947,2.88848614692688,6.71359430270968e-06,2.233461618423462,1.0,1.0,0.0,143.0955810546875,151.0,35647.5,-0.0,2081.8486328125,1.0,283.1499938964844,285.673828125,293.7823791503906,296.1068115234375,293.1499938964844,293.1499938964844,283.1499938964844,25719.12890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048710823059082,1.0,0.0,0.0,3.377941370010376,3.3779611587524414,7.613730872435553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.40478515625,0.0,1179.84130859375,1895.4371337890625,0.0,2516.043212890625,0.831976056098938,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155046105384827,0.3248184025287628,0.2946310043334961,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.883442223072052,0.4179753959178924,0.3974808156490326,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104473352432251,0.3184527158737182,0.2247860133647918,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213531970977783,0.3323641121387481,0.3173758089542389,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551870346069336,0.2573769390583038,1.1713502407073977,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503720641136169,1.0,1.0,0.0,1.0,-2.888327121734619,2.8883204460144043,6.712821232213173e-06,2.2333321571350098,1.0,1.0,0.0,143.33392333984375,139.0,35691.26953125,-0.0,2082.744384765625,1.0,283.1499938964844,285.671630859375,293.78564453125,296.11297607421875,293.1499938964844,293.1499938964844,283.1499938964844,25824.703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054080605506897,1.0,0.0,0.0,3.3848671913146973,3.3848869800567627,7.644983952559414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.13232421875,0.0,1187.11328125,1895.4371337890625,0.0,2520.971923828125,0.8366302847862244,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156291246414185,0.3248647153377533,0.2946686744689941,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841468691825867,0.4188457429409027,0.3982698619365692,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104543089866638,0.3183577358722687,0.2247128784656524,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214555382728577,0.3323884606361389,0.3173907399177551,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549447417259216,0.2570383548736572,1.169782042503357,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500496029853821,1.0,1.0,0.0,1.0,-2.887366771697998,2.887360095977783,6.70834106131224e-06,2.232582092285156,1.0,1.0,0.0,143.23483276367188,139.0,35937.51171875,-0.0,2080.64453125,1.0,283.1499938964844,285.6549377441406,293.8003845214844,296.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,26541.685546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076169490814209,1.0,0.0,0.0,3.4315333366394043,3.431553602218628,7.857235004848917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.37255859375,0.0,1236.892578125,1895.4371337890625,0.0,2541.265380859375,0.8452759385108948,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178167939186096,0.324921190738678,0.2946571707725525,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.887310266494751,0.4197604656219482,0.3990483283996582,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125772476196289,0.3182836472988128,0.2246097028255462,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236100077629089,0.3324302136898041,0.3173618912696838,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566657662391663,0.2567232847213745,1.1680374145507812,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488211512565613,1.0,1.0,0.0,1.0,-2.886033535003662,2.886026859283448,6.702120117552113e-06,2.231539011001587,1.0,1.0,0.0,141.702880859375,127.0,36114.96875,-0.0,2070.868896484375,1.0,283.1499938964844,285.6450500488281,293.8147888183594,296.1681213378906,293.1499938964844,293.1499938964844,283.1499938964844,27005.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096179366111755,1.0,0.0,0.0,3.4613561630249023,3.461376667022705,7.994399879862613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.73388671875,0.0,1269.4224853515625,1895.4371337890625,0.0,2559.67529296875,0.8553972244262695,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268741965293884,0.3250546157360077,0.2945475578308105,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994197845458984,0.4216780960559845,0.4005886316299438,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215187191963196,0.3181926608085632,0.2243596911430359,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326814770698547,0.3325629532337188,0.317236453294754,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647958993911743,0.2561609745025635,1.1643074750900269,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444769263267517,1.0,1.0,0.0,1.0,-2.882819175720215,2.8828125,6.687128006888088e-06,2.229022026062012,1.0,1.0,0.0,135.63182067871094,115.0,36512.5859375,-0.0,2035.648193359375,1.0,283.1499938964844,285.61993408203125,293.8447265625,296.22235107421875,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813297688961029,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337870553987159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.9189453125,0.0,1352.1044921875,1895.4371337890625,0.0,2593.59423828125,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268741965293884,0.3250546157360077,0.2945475578308105,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994197845458984,0.4216780960559845,0.4005886316299438,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215187191963196,0.3181926608085632,0.2243596911430359,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326814770698547,0.3325629532337188,0.317236453294754,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647958993911743,0.2561609745025635,1.1643074750900269,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444769263267517,1.0,1.0,0.0,1.0,-2.882819175720215,2.8828125,6.687128006888088e-06,2.229022026062012,1.0,1.0,0.0,135.63182067871094,115.0,36512.5859375,-0.0,2035.648193359375,1.0,283.1499938964844,285.61993408203125,293.8447265625,296.22235107421875,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813297688961029,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337870553987159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.9189453125,0.0,1352.1044921875,1895.4371337890625,0.0,2593.59423828125,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411810994148254,0.3252042531967163,0.2943617403507232,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190911650657654,0.4236755669116974,0.4021145701408386,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355289101600647,0.318169504404068,0.2240856736898422,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472524285316467,0.3327555656433105,0.3170702755451202,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783785462379456,0.2556811273097992,1.160488247871399,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385327935218811,1.0,1.0,0.0,1.0,-2.879310369491577,2.8793036937713623,6.670777565886965e-06,2.2262721061706543,1.0,1.0,0.0,127.03057861328124,103.0,36891.04296875,-0.0,1987.5965576171875,1.0,283.1499938964844,285.5961608886719,293.8750305175781,296.2758483886719,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166318535804749,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.0400390625,0.0,1435.4495849609375,1895.4371337890625,0.0,2624.394287109375,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411810994148254,0.3252042531967163,0.2943617403507232,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190911650657654,0.4236755669116974,0.4021145701408386,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355289101600647,0.318169504404068,0.2240856736898422,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472524285316467,0.3327555656433105,0.3170702755451202,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783785462379456,0.2556811273097992,1.160488247871399,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385327935218811,1.0,1.0,0.0,1.0,-2.879310369491577,2.8793036937713623,6.670777565886965e-06,2.2262721061706543,1.0,1.0,0.0,127.03057861328124,103.0,36891.04296875,-0.0,1987.5965576171875,1.0,283.1499938964844,285.5961608886719,293.8750305175781,296.2758483886719,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166318535804749,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.0400390625,0.0,1435.4495849609375,1895.4371337890625,0.0,2624.394287109375,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612816333770752,0.3253560662269592,0.2941270470619201,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470266103744508,0.4257268607616424,0.4036394357681274,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551146984100342,0.3182017207145691,0.2238104492425918,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678564429283142,0.3329976797103882,0.3168965280056,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974451780319214,0.2552706599235534,1.1567256450653076,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316629409790039,1.0,1.0,0.0,1.0,-2.8757987022399902,2.8757920265197754,6.654437129327562e-06,2.2235217094421387,1.0,1.0,0.0,116.99600982666016,91.0,37257.546875,-0.0,1932.6268310546875,1.0,283.1499938964844,285.5738525390625,293.9056091308594,296.3287658691406,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196709156036377,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.55322265625,0.0,1519.6619873046875,1895.4371337890625,0.0,2652.520751953125,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612816333770752,0.3253560662269592,0.2941270470619201,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470266103744508,0.4257268607616424,0.4036394357681274,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551146984100342,0.3182017207145691,0.2238104492425918,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678564429283142,0.3329976797103882,0.3168965280056,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974451780319214,0.2552706599235534,1.1567256450653076,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316629409790039,1.0,1.0,0.0,1.0,-2.8757987022399902,2.8757920265197754,6.654437129327562e-06,2.2235217094421387,1.0,1.0,0.0,116.99600982666016,91.0,37257.546875,-0.0,1932.6268310546875,1.0,283.1499938964844,285.5738525390625,293.9056091308594,296.3287658691406,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196709156036377,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.55322265625,0.0,1519.6619873046875,1895.4371337890625,0.0,2652.520751953125,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889772891998291,0.3255020976066589,0.2938579022884369,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.9791828989982604,0.4278189539909363,0.4051727950572967,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822637796401978,0.3182806968688965,0.2235452234745025,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961060047149658,0.333281546831131,0.3167314231395721,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218500018119812,0.2549187839031219,1.153083086013794,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242488980293274,1.0,1.0,0.0,1.0,-2.872422695159912,2.8724160194396973,6.638757895416347e-06,2.2208826541900635,1.0,1.0,0.0,106.14983367919922,79.0,37618.61328125,-0.0,1874.0318603515625,1.0,283.1499938964844,285.5531311035156,293.9372253417969,296.38214111328125,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224599957466125,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.1123046875,0.0,1604.8809814453125,1895.4371337890625,0.0,2678.374267578125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889772891998291,0.3255020976066589,0.2938579022884369,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.9791828989982604,0.4278189539909363,0.4051727950572967,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822637796401978,0.3182806968688965,0.2235452234745025,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961060047149658,0.333281546831131,0.3167314231395721,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218500018119812,0.2549187839031219,1.153083086013794,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242488980293274,1.0,1.0,0.0,1.0,-2.872422695159912,2.8724160194396973,6.638757895416347e-06,2.2208826541900635,1.0,1.0,0.0,106.14983367919922,79.0,37618.61328125,-0.0,1874.0318603515625,1.0,283.1499938964844,285.5531311035156,293.9372253417969,296.38214111328125,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224599957466125,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.1123046875,0.0,1604.8809814453125,1895.4371337890625,0.0,2678.374267578125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065259099006652,0.3255645632743835,0.2937137186527252,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951862692832948,0.4288775324821472,0.4059463143348694,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995403051376343,0.3183355927467346,0.2234193980693817,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144549369812012,0.3334371149539947,0.3166561722755432,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361969590187073,0.2547629475593567,1.1513217687606812,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204102993011475,1.0,1.0,0.0,1.0,-2.8708202838897705,2.8708138465881348,6.631327323702863e-06,2.219632148742676,1.0,1.0,0.0,100.53694915771484,79.0,37824.21875,-0.0,1843.992431640625,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.4105224609375,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238117098808289,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.39306640625,0.0,1658.237060546875,1895.4371337890625,0.0,2690.91796875,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206460118293762,0.3255694210529327,0.2936113774776459,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302412271499634,0.3973401486873626,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128537774086,0.3183658421039581,0.2233462333679199,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292312860488892,0.3335674703121185,0.3166516423225403,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469005227088928,0.2545888125896454,1.1499230861663818,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159695744514465,1.0,1.0,0.0,1.0,-2.8586068153381348,2.858600378036499,6.575901807082119e-06,2.210583448410034,1.0,1.0,0.0,96.44297790527344,67.0,37898.09765625,-0.0,1804.7025146484373,1.0,283.1499938964844,285.5301513671875,293.9696960449219,296.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825066089630127,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.51416015625,0.0,1691.1439208984375,1895.4371337890625,0.0,2702.565185546875,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484751224517822,0.3253738582134247,0.2932665646076202,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361608326435089,0.3673007190227508,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406861066818236,0.318316251039505,0.223157986998558,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570756554603576,0.3337244093418121,0.3165893852710724,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682759404182434,0.2541923522949219,1.1470544338226318,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053029656410217,1.0,1.0,0.0,1.0,-2.818351984024048,2.818345785140991,6.392010618583299e-06,2.179457902908325,1.0,1.0,0.0,88.78424072265625,85.0,37936.19140625,-0.0,1705.5467529296875,1.0,283.1499938964844,285.4930725097656,293.9979248046875,296.47052001953125,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826586902141571,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.88720703125,0.0,1778.6387939453125,1895.4371337890625,0.0,2716.6962890625,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484751224517822,0.3253738582134247,0.2932665646076202,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361608326435089,0.3673007190227508,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406861066818236,0.318316251039505,0.223157986998558,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570756554603576,0.3337244093418121,0.3165893852710724,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682759404182434,0.2541923522949219,1.1470544338226318,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053029656410217,1.0,1.0,0.0,1.0,-2.818351984024048,2.818345785140991,6.392010618583299e-06,2.179457902908325,1.0,1.0,0.0,88.78424072265625,85.0,37936.19140625,-0.0,1705.5467529296875,1.0,283.1499938964844,285.4930725097656,293.9979248046875,296.47052001953125,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826586902141571,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.88720703125,0.0,1778.6387939453125,1895.4371337890625,0.0,2716.6962890625,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519574642181396,0.324849933385849,0.2928473949432373,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432443678379059,0.3631430268287658,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445169568061828,0.3180808424949646,0.2230075597763061,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609183073043824,0.3337205350399017,0.3165968954563141,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710864186286926,0.2537634670734405,1.145046353340149,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043085813522339,1.0,1.0,0.0,1.0,-2.8102145195007324,2.8102080821990967,6.353751359711168e-06,2.172524929046631,1.0,1.0,0.0,87.63717651367188,105.0,38629.46484375,-0.0,1687.7763671875,1.0,283.05206298828125,285.4043884277344,294.0443725585937,296.5613708496094,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314622640609741,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.123046875,0.0,1853.162841796875,1895.4371337890625,0.0,2762.06201171875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519574642181396,0.324849933385849,0.2928473949432373,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432443678379059,0.3631430268287658,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445169568061828,0.3180808424949646,0.2230075597763061,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609183073043824,0.3337205350399017,0.3165968954563141,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710864186286926,0.2537634670734405,1.145046353340149,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043085813522339,1.0,1.0,0.0,1.0,-2.8102145195007324,2.8102080821990967,6.353751359711168e-06,2.172524929046631,1.0,1.0,0.0,87.63717651367188,105.0,38629.46484375,-0.0,1687.7763671875,1.0,283.05206298828125,285.4043884277344,294.0443725585937,296.5613708496094,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314622640609741,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.123046875,0.0,1853.162841796875,1895.4371337890625,0.0,2762.06201171875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315452575683594,0.323575347661972,0.2920571863651275,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462835788726806,0.3834618031978607,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243708848953248,0.3172864615917206,0.2226914167404174,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418085217475892,0.3332063257694244,0.3164202272891998,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.854933500289917,0.2529331743717193,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106574296951294,1.0,1.0,0.0,1.0,-2.8302440643310547,2.830237627029419,6.444112841563765e-06,2.187767744064331,1.0,1.0,0.0,92.43114471435548,123.0,40403.40234375,-0.0,1741.2864990234375,1.0,282.7560119628906,285.1989440917969,294.1185913085937,296.7607116699219,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465543389320374,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.31396484375,0.0,1893.5093994140625,1895.4371337890625,0.0,2903.0087890625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315452575683594,0.323575347661972,0.2920571863651275,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462835788726806,0.3834618031978607,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243708848953248,0.3172864615917206,0.2226914167404174,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418085217475892,0.3332063257694244,0.3164202272891998,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.854933500289917,0.2529331743717193,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106574296951294,1.0,1.0,0.0,1.0,-2.8302440643310547,2.830237627029419,6.444112841563765e-06,2.187767744064331,1.0,1.0,0.0,92.43114471435548,123.0,40403.40234375,-0.0,1741.2864990234375,1.0,282.7560119628906,285.1989440917969,294.1185913085937,296.7607116699219,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465543389320374,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.31396484375,0.0,1893.5093994140625,1895.4371337890625,0.0,2903.0087890625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9011999368667604,0.3218057453632355,0.2908486127853393,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442448019981384,0.4170971810817718,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955658674240112,0.3160715401172638,0.2221247404813766,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.911224603652954,0.3322739601135254,0.3159185349941253,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315389156341553,0.2516717612743377,1.1389119625091553,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.520894467830658,1.0,1.0,0.0,1.0,-2.863377332687378,2.863370656967163,6.59576562611619e-06,2.213329792022705,1.0,1.0,0.0,100.8800277709961,123.0,42290.3828125,0.0,1833.9051513671875,1.0,282.4569702148437,285.003173828125,294.1651611328125,296.9286804199219,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628889322280884,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.43310546875,0.0,1917.0777587890625,1895.4371337890625,0.0,3056.10205078125,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999252915382385,0.3217354714870453,0.2907924354076385,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440690279006958,0.4187107384204864,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943212628364563,0.3160226345062256,0.2220974713563919,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098706245422364,0.3322357535362243,0.3158926665782928,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304819464683533,0.2516161501407623,1.1387240886688232,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213866233825684,1.0,1.0,0.0,1.0,-2.8649206161499023,2.8649141788482666,6.602890152862528e-06,2.2145283222198486,1.0,1.0,0.0,101.30558776855467,141.0,42318.15234375,0.0,1838.4500732421875,1.0,282.4559631347656,285.0030517578125,294.1639404296875,296.92681884765625,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863175094127655,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.69775390625,0.0,1917.830810546875,1895.4371337890625,0.0,3058.78662109375,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.8697034120559692,0.3206373155117035,0.2902995944023132,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.9743696451187134,0.4419563412666321,0.4201420843601227,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.8646870255470276,0.3152257204055786,0.2219126522541046,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.8792845606803894,0.3315799534320831,0.3157740831375122,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.8043960332870483,0.2507486045360565,1.1372352838516235,286.0389404296875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1807861328125,286.0304260253906,1.0,0.5264577865600586,1.0,1.0,0.0,1.0,-2.855938196182251,2.855931520462036,6.573923656105762e-06,2.213143348693848,1.0,1.0,0.0,111.44241333007812,141.0,43651.578125,0.0,1878.8583984375,1.0,282.1932678222656,284.8323059082031,294.2070007324219,297.10711669921875,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737221956253052,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.50048828125,0.0,1926.0479736328125,1895.4371337890625,0.0,3157.7236328125,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496881127357483,0.319366306066513,0.2895049750804901,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9509689211845398,0.440563440322876,0.4188263714313507,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452553749084473,0.3142842352390289,0.2215223908424377,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591203689575195,0.3307822346687317,0.3153839409351349,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851906418800354,0.2497389316558838,1.1344643831253052,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.16424560546875,285.9914855957031,1.0,0.5319491624832153,1.0,1.0,0.0,1.0,-2.8571813106536865,2.857174873352051,6.56866950521362e-06,2.209177732467652,1.0,1.0,0.0,119.56807708740234,144.0,43840.22265625,0.0,1915.1507568359373,1.0,282.15594482421875,284.7897644042969,294.19537353515625,297.0638427734375,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878767728805542,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.74755859375,0.0,1932.400634765625,1895.4371337890625,0.0,3205.03125,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239907622337341,0.3165920078754425,0.287589430809021,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172251224517822,0.4389576017856598,0.4175253212451935,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203184008598328,0.3121944665908813,0.2205022722482681,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335279822349548,0.3289676308631897,0.3142661452293396,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598406672477722,0.2475128918886184,1.12727689743042,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375410914421082,1.0,1.0,0.0,1.0,-2.842111110687256,2.84210467338562,6.499627488665283e-06,2.1975560188293457,1.0,1.0,0.0,132.06985473632812,132.0,45248.37890625,0.0,1951.635498046875,1.0,281.8558349609375,284.5701904296875,294.21954345703125,297.1766052246094,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915360569953918,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.4443359375,0.0,1941.09619140625,1895.4371337890625,0.0,3324.56982421875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239907622337341,0.3165920078754425,0.287589430809021,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172251224517822,0.4389576017856598,0.4175253212451935,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203184008598328,0.3121944665908813,0.2205022722482681,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335279822349548,0.3289676308631897,0.3142661452293396,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598406672477722,0.2475128918886184,1.12727689743042,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375410914421082,1.0,1.0,0.0,1.0,-2.842111110687256,2.84210467338562,6.499627488665283e-06,2.1975560188293457,1.0,1.0,0.0,132.06985473632812,132.0,45248.37890625,0.0,1951.635498046875,1.0,281.8558349609375,284.5701904296875,294.21954345703125,297.1766052246094,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915360569953918,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.4443359375,0.0,1941.09619140625,1895.4371337890625,0.0,3324.56982421875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166584968566895,0.3136277794837951,0.2850944399833679,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096249341964722,0.4378945529460907,0.4165751338005066,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134719729423523,0.3099213242530823,0.2190418988466262,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269917368888855,0.3269474506378174,0.3125336468219757,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527775168418884,0.2451193779706955,1.1173235177993774,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.53598952293396,1.0,1.0,0.0,1.0,-2.8221750259399414,2.8221685886383057,6.408830358850537e-06,2.182171583175659,1.0,1.0,0.0,134.48985290527344,120.0,46581.125,0.0,1931.30908203125,1.0,281.5558166503906,284.3477478027344,294.2471008300781,297.28668212890625,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023127555847168,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.56396484375,0.0,1946.274658203125,1895.4371337890625,0.0,3425.133056640625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166584968566895,0.3136277794837951,0.2850944399833679,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096249341964722,0.4378945529460907,0.4165751338005066,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134719729423523,0.3099213242530823,0.2190418988466262,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269917368888855,0.3269474506378174,0.3125336468219757,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527775168418884,0.2451193779706955,1.1173235177993774,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.53598952293396,1.0,1.0,0.0,1.0,-2.8221750259399414,2.8221685886383057,6.408830358850537e-06,2.182171583175659,1.0,1.0,0.0,134.48985290527344,120.0,46581.125,0.0,1931.30908203125,1.0,281.5558166503906,284.3477478027344,294.2471008300781,297.28668212890625,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023127555847168,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.56396484375,0.0,1946.274658203125,1895.4371337890625,0.0,3425.133056640625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178072571754456,0.3110269010066986,0.2827462553977966,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132631421089172,0.4370582401752472,0.4157361388206482,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.815089762210846,0.3079114258289337,0.2176192253828048,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8288266658782959,0.3251342475414276,0.3107951879501343,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537804245948792,0.2430321872234344,1.107761025428772,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.40264892578125,1.0,0.5315721035003662,1.0,1.0,0.0,1.0,-2.803055047988892,2.803048610687256,6.322273293335456e-06,2.167381763458252,1.0,1.0,0.0,131.7248992919922,120.0,47846.46875,0.0,1887.716796875,1.0,281.26092529296875,284.12939453125,294.2829284667969,297.41265869140625,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116230607032776,1.0,0.0,0.0,3.9931180477142334,3.99314546585083,1.063940999301849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.5185546875,0.0,1948.966796875,1895.4371337890625,0.0,3511.660400390625,0.9824064373970032,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185030221939087,0.3105605244636535,0.2822739481925964,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9146242141723632,0.4369270503520965,0.4155556261539459,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.815879762172699,0.307549387216568,0.2173302173614502,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296563625335693,0.324805200099945,0.3104385137557983,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544253468513489,0.2426498830318451,1.1058473587036133,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305101275444031,1.0,1.0,0.0,1.0,-2.799193859100342,2.799187660217285,6.304843282123329e-06,2.1643848419189453,1.0,1.0,0.0,130.8881072998047,108.0,47853.4296875,0.0,1877.650634765625,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.3968811035156,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118149876594543,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.025390625,0.0,1949.3538818359373,1895.4371337890625,0.0,3513.43994140625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825944185256958,0.3074007034301758,0.27924644947052,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277756214141846,0.4359024167060852,0.4143784642219543,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238968253135681,0.3050974905490875,0.2154650241136551,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380476236343384,0.3225638568401336,0.3081167638301849,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615058422088623,0.2401301115751266,1.0935115814208984,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226480960845947,1.0,1.0,0.0,1.0,-2.774284601211548,2.774278402328491,6.193049557623453e-06,2.1450865268707275,1.0,1.0,0.0,123.9320297241211,96.0,49076.640625,0.0,1805.9501953125,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.5068054199219,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204480051994324,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.330078125,0.0,1951.1844482421875,1895.4371337890625,0.0,3593.292236328125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
