time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825944185256958,0.3074007034301758,0.27924644947052,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277756214141846,0.4359024167060852,0.4143784642219543,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238968253135681,0.3050974905490875,0.2154650241136551,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380476236343384,0.3225638568401336,0.3081167638301849,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615058422088623,0.2401301115751266,1.0935115814208984,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226480960845947,1.0,1.0,0.0,1.0,-2.774284601211548,2.774278402328491,6.193049557623453e-06,2.1450865268707275,1.0,1.0,0.0,123.9320297241211,96.0,49076.640625,0.0,1805.9501953125,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.5068054199219,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204480051994324,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.330078125,0.0,1951.1844482421875,1895.4371337890625,0.0,3593.292236328125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.831489622592926,0.305804967880249,0.2777158617973327,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370280504226683,0.4353685677051544,0.413768470287323,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.829707682132721,0.3038596510887146,0.2145156264305114,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441968560218811,0.3214230239391327,0.3069230318069458,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669059634208679,0.2388660162687301,1.0872306823730469,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181337594985962,1.0,1.0,0.0,1.0,-2.7615883350372314,2.761582136154175,6.13643396718544e-06,2.1352410316467285,1.0,1.0,0.0,119.62854766845705,96.0,50198.32421875,0.0,1766.2935791015625,1.0,280.6927185058594,283.7128601074219,294.3521423339844,297.6687927246094,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267463088035583,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.15576171875,0.0,1951.798583984375,1895.4371337890625,0.0,3651.2822265625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378585577011108,0.3041489720344543,0.2760673463344574,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472680687904358,0.4347702860832214,0.4130358397960663,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363574743270874,0.3025719821453094,0.2134937793016433,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513091802597046,0.3202302455902099,0.3056338429450989,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.773193895816803,0.237566664814949,1.0806273221969604,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133039355278015,1.0,1.0,0.0,1.0,-2.748013973236084,2.748007774353028,6.076197678339668e-06,2.124718189239502,1.0,1.0,0.0,115.05946350097656,84.0,50255.7578125,0.0,1724.421142578125,1.0,280.6556701660156,283.664794921875,294.3463134765625,297.6158447265625,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928398609161377,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.6103515625,0.0,1952.2718505859373,1895.4371337890625,0.0,3666.453857421875,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500698804855347,0.3016154766082763,0.2736097574234009,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.964927613735199,0.4338130354881286,0.4119391441345215,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489853143692017,0.3006026744842529,0.2119648605585098,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648476600646973,0.318396121263504,0.3036917448043823,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7851967811584473,0.2355960607528686,1.070706486701965,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.87225341796875,297.06182861328125,284.7831726074219,1.0,0.505611777305603,1.0,1.0,0.0,1.0,-2.727649688720703,2.7276437282562256,5.986378710076679e-06,2.108927249908448,0.996815025806427,0.996815025806427,0.0,107.61064910888672,84.0,51389.9140625,0.0,1659.5665283203125,1.0,280.36553955078125,283.4477233886719,294.38690185546875,297.7491760253906,293.1499938964844,293.1499938964844,280.3500061035156,36074.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935660481452942,1.0,0.0,0.0,3.9935476779937744,3.99357533454895,1.064170078279858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.84375,0.0,1950.6383056640625,1895.4371337890625,0.0,3732.91357421875,0.982567310333252,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546735644340515,0.3008089363574981,0.2727659940719604,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.970935046672821,0.4335158169269562,0.4115365147590637,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537397980690002,0.2999736666679382,0.2114395350217819,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.869937002658844,0.3178057372570038,0.3030221164226532,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896828055381775,0.2349612265825271,1.0673483610153198,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029889941215515,1.0,1.0,0.0,1.0,-2.720679521560669,2.7206735610961914,5.9557642089203e-06,2.103510618209839,0.9960426092147828,0.9960426092147828,0.0,105.09943389892578,72.0,51379.1015625,0.0,1637.7559814453125,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.7225952148437,293.1499938964844,293.1499938964844,280.04998779296875,36096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357151985168456,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.232421875,0.0,1949.31494140625,1895.4371337890625,0.0,3733.4130859375,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781211972236633,0.2974062263965606,0.2693768143653869,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960651993751526,0.4321492314338684,0.4099051356315613,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778477311134338,0.2973147630691528,0.2093231528997421,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954067826271057,0.3152954578399658,0.3003037869930267,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117255568504333,0.2323247045278549,1.053803324699402,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919988811016083,1.0,1.0,0.0,1.0,-2.692559003829956,2.6925530433654785,5.833093837281922e-06,2.0816776752471924,0.9891163110733032,0.9891163110733032,0.0,94.51258850097656,60.0,52442.15234375,0.0,1548.74169921875,1.0,280.0558166503906,283.2049560546875,294.416748046875,297.826171875,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424074292182922,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.6552734375,0.0,1938.913330078125,1895.4371337890625,0.0,3794.312255859375,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781211972236633,0.2974062263965606,0.2693768143653869,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960651993751526,0.4321492314338684,0.4099051356315613,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778477311134338,0.2973147630691528,0.2093231528997421,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954067826271057,0.3152954578399658,0.3003037869930267,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117255568504333,0.2323247045278549,1.053803324699402,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919988811016083,1.0,1.0,0.0,1.0,-2.692559003829956,2.6925530433654785,5.833093837281922e-06,2.0816776752471924,0.9891163110733032,0.9891163110733032,0.0,94.51258850097656,60.0,52442.15234375,0.0,1548.74169921875,1.0,280.0558166503906,283.2049560546875,294.416748046875,297.826171875,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424074292182922,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.6552734375,0.0,1938.913330078125,1895.4371337890625,0.0,3794.312255859375,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962113261222839,0.2938892543315887,0.2660405039787292,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.43245530128479,0.3877332210540771,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966613411903381,0.2944973409175873,0.2072228789329528,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157862663269044,0.3126101195812225,0.297588586807251,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270684480667114,0.229574516415596,1.0405209064483645,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791486859321594,1.0,1.0,0.0,1.0,-2.640187978744507,2.6401824951171875,5.6087974371621385e-06,2.041386365890503,0.9790287613868712,0.9790287613868712,0.0,86.43611907958984,48.0,53133.98828125,0.0,1440.004638671875,1.0,279.75592041015625,282.9610900878906,294.44989013671875,297.9134216308594,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481107592582704,1.0,0.0,0.0,3.967197179794312,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9140625,0.0,1919.303955078125,1895.4371337890625,0.0,3845.926513671875,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962113261222839,0.2938892543315887,0.2660405039787292,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.43245530128479,0.3877332210540771,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966613411903381,0.2944973409175873,0.2072228789329528,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157862663269044,0.3126101195812225,0.297588586807251,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270684480667114,0.229574516415596,1.0405209064483645,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791486859321594,1.0,1.0,0.0,1.0,-2.640187978744507,2.6401824951171875,5.6087974371621385e-06,2.041386365890503,0.9790287613868712,0.9790287613868712,0.0,86.43611907958984,48.0,53133.98828125,0.0,1440.004638671875,1.0,279.75592041015625,282.9610900878906,294.44989013671875,297.9134216308594,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481107592582704,1.0,0.0,0.0,3.967197179794312,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9140625,0.0,1919.303955078125,1895.4371337890625,0.0,3845.926513671875,0.976837694644928,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189271330833436,0.2902466654777527,0.2625783383846283,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365997612476349,0.3570662438869476,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202462434768676,0.2914890646934509,0.2049875110387802,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418590664863586,0.3097235560417175,0.2946810126304626,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642394065857,0.2267284244298935,1.0267448425292969,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644347429275512,1.0,1.0,0.0,1.0,-2.576449394226074,2.576444149017334,5.340995812730398e-06,1.9919739961624143,0.9655298590660096,0.9655298590660096,0.0,78.11701965332031,51.0,53561.9609375,0.0,1319.6334228515625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9757995605469,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518136382102966,1.0,0.0,0.0,3.9414241313934326,3.941451072692871,1.0365723710492605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.4306640625,0.0,1888.0640869140625,1895.4371337890625,0.0,3879.2861328125,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189271330833436,0.2902466654777527,0.2625783383846283,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365997612476349,0.3570662438869476,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202462434768676,0.2914890646934509,0.2049875110387802,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418590664863586,0.3097235560417175,0.2946810126304626,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642394065857,0.2267284244298935,1.0267448425292969,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644347429275512,1.0,1.0,0.0,1.0,-2.576449394226074,2.576444149017334,5.340995812730398e-06,1.9919739961624143,0.9655298590660096,0.9655298590660096,0.0,78.11701965332031,51.0,53561.9609375,0.0,1319.6334228515625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9757995605469,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518136382102966,1.0,0.0,0.0,3.9414241313934326,3.941451072692871,1.0365723710492605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.4306640625,0.0,1888.0640869140625,1895.4371337890625,0.0,3879.2861328125,0.9711706042289734,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284659624099731,0.2884616553783417,0.2609156370162964,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396908581256866,0.3454994559288025,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.930159032344818,0.2899677455425262,0.2038856595754623,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517688751220704,0.3082559704780578,0.293240338563919,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523675799369812,0.2253260314464569,1.0200862884521484,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587988555431366,1.0,1.0,0.0,1.0,-2.5494813919067383,2.549476146697998,5.229188445809996e-06,1.9708260297775269,0.9569820761680604,0.9569820761680604,0.0,75.01426696777344,51.0,54279.62109375,0.0,1272.1629638671875,1.0,279.1941833496094,282.5179748535156,294.5160522460937,298.1114196777344,293.1499938964844,293.1499938964844,279.1499938964844,36885.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551189541816713,1.0,0.0,0.0,3.924504518508911,3.9245314598083496,1.0276919510943117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.41796875,0.0,1867.6748046875,1895.4371337890625,0.0,3908.958740234375,0.96742182970047,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350443482398988,0.2866855263710022,0.2592247426509857,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427366256713867,0.3370812237262726,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370595812797546,0.2884115278720855,0.2027463018894195,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584826231002808,0.3067502975463867,0.291750818490982,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574084043502808,0.2239182293415069,1.0134098529815674,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539884030818939,1.0,1.0,0.0,1.0,-2.526148557662964,2.5261435508728027,5.1336023716430645e-06,1.9526222944259644,0.9489626288414,0.9489626288414,0.0,72.68558502197266,69.0,54062.80859375,0.0,1233.3662109375,1.0,279.1561584472656,282.4684143066406,294.5110778808594,298.0360107421875,293.1499938964844,293.1499938964844,278.8500061035156,37036.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540199041366576,1.0,0.0,0.0,3.9042210578918457,3.904247999191284,1.017096337818657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.0166015625,0.0,1843.1136474609373,1895.4371337890625,0.0,3899.103271484375,0.9629707932472228,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258705973625184,0.2833669483661651,0.2562286257743835,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468744993209839,0.3417387008666992,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928363800048828,0.2854247093200683,0.2006687968969345,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505326747894288,0.3038454353809356,0.2890219092369079,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950072288513,0.221236452460289,1.0014091730117798,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.452314555644989,1.0,1.0,0.0,1.0,-2.507915496826172,2.5079104900360107,5.058673650637502e-06,1.9379572868347168,0.930084764957428,0.930084764957428,0.0,72.89763641357422,87.0,54941.19140625,0.0,1212.2061767578125,1.0,278.85650634765625,282.263427734375,294.5509948730469,298.1210632324219,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95640766620636,1.0,0.0,0.0,3.854243516921997,3.854269742965698,9.912234872899717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.6015625,0.0,1783.3876953125,1895.4371337890625,0.0,3920.49951171875,0.9519405961036682,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258705973625184,0.2833669483661651,0.2562286257743835,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468744993209839,0.3417387008666992,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928363800048828,0.2854247093200683,0.2006687968969345,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505326747894288,0.3038454353809356,0.2890219092369079,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950072288513,0.221236452460289,1.0014091730117798,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.452314555644989,1.0,1.0,0.0,1.0,-2.507915496826172,2.5079104900360107,5.058673650637502e-06,1.9379572868347168,0.930084764957428,0.930084764957428,0.0,72.89763641357422,87.0,54941.19140625,0.0,1212.2061767578125,1.0,278.85650634765625,282.263427734375,294.5509948730469,298.1210632324219,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95640766620636,1.0,0.0,0.0,3.854243516921997,3.854269742965698,9.912234872899717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.6015625,0.0,1783.3876953125,1895.4371337890625,0.0,3920.49951171875,0.9519405961036682,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997341394424438,0.280184805393219,0.2535388767719269,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460823833942413,0.3653187453746795,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022808074951172,0.2826574444770813,0.1988255977630615,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235370755195618,0.3011071383953094,0.2865753173828125,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379612922668,0.218653604388237,0.9905941486358644,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570759832859039,1.0,1.0,0.0,1.0,-2.514848232269287,2.514842987060547,5.086061719339341e-06,1.94300389289856,0.9095631837844848,0.9095631837844848,0.0,77.57145690917969,105.0,56142.5234375,0.0,1240.611328125,1.0,278.5569152832031,282.09454345703125,294.59771728515625,298.23760986328125,293.1499938964844,293.1499938964844,278.25,37738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604853987693788,1.0,0.0,0.0,3.790799379348755,3.790825128555298,9.588593457010577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0322265625,0.0,1709.0411376953125,1895.4371337890625,0.0,3956.91162109375,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997341394424438,0.280184805393219,0.2535388767719269,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460823833942413,0.3653187453746795,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022808074951172,0.2826574444770813,0.1988255977630615,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235370755195618,0.3011071383953094,0.2865753173828125,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379612922668,0.218653604388237,0.9905941486358644,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570759832859039,1.0,1.0,0.0,1.0,-2.514848232269287,2.514842987060547,5.086061719339341e-06,1.94300389289856,0.9095631837844848,0.9095631837844848,0.0,77.57145690917969,105.0,56142.5234375,0.0,1240.611328125,1.0,278.5569152832031,282.09454345703125,294.59771728515625,298.23760986328125,293.1499938964844,293.1499938964844,278.25,37738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604853987693788,1.0,0.0,0.0,3.790799379348755,3.790825128555298,9.588593457010577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0322265625,0.0,1709.0411376953125,1895.4371337890625,0.0,3956.91162109375,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681408166885376,0.2769533991813659,0.2509360909461975,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400443136692047,0.4015653431415558,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712394833564758,0.2801482081413269,0.1972561329603195,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901026844978333,0.2985660135746002,0.2844250500202179,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372722625732,0.2161199003458023,0.9805911779403688,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665799140930176,1.0,1.0,0.0,1.0,-2.538770914077759,2.5387656688690186,5.18287288286956e-06,1.9612911939620967,0.8878321647644043,0.8878321647644043,0.0,85.7940673828125,108.0,57540.58984375,0.0,1305.5731201171875,1.0,278.2574157714844,281.9570617675781,294.64459228515625,298.3708190917969,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966251015663147,1.0,0.0,0.0,3.713308572769165,3.71333360671997,9.200583122037642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.359375,0.0,1620.807861328125,1895.4371337890625,0.0,4008.10791015625,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681408166885376,0.2769533991813659,0.2509360909461975,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400443136692047,0.4015653431415558,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712394833564758,0.2801482081413269,0.1972561329603195,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901026844978333,0.2985660135746002,0.2844250500202179,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372722625732,0.2161199003458023,0.9805911779403688,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665799140930176,1.0,1.0,0.0,1.0,-2.538770914077759,2.5387656688690186,5.18287288286956e-06,1.9612911939620967,0.8878321647644043,0.8878321647644043,0.0,85.7940673828125,108.0,57540.58984375,0.0,1305.5731201171875,1.0,278.2574157714844,281.9570617675781,294.64459228515625,298.3708190917969,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966251015663147,1.0,0.0,0.0,3.713308572769165,3.71333360671997,9.200583122037642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.359375,0.0,1620.807861328125,1895.4371337890625,0.0,4008.10791015625,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387144804000854,0.2750456631183624,0.2491883039474487,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808370471000672,0.4332976043224334,0.4121099710464477,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421761989593506,0.2788551747798919,0.1963614821434021,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595020174980164,0.2972366213798523,0.2831760942935943,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735085487365723,0.2144050002098083,0.973417580127716,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729190766811371,1.0,1.0,0.0,1.0,-2.5381851196289062,2.538179874420166,5.181181222724263e-06,1.9611932039260864,0.8729157447814941,0.8729157447814941,0.0,95.2604751586914,111.0,56370.16015625,0.0,1345.7701416015625,1.0,278.5423278808594,282.2409973144531,294.6290283203125,298.2218017578125,293.1499938964844,293.1499938964844,278.8500061035156,38046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553693532943726,1.0,0.0,0.0,3.6360018253326416,3.63602614402771,8.821480719234387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.80029296875,0.0,1532.9039306640625,1895.4371337890625,0.0,3911.201904296875,0.903592884540558,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387144804000854,0.2750456631183624,0.2491883039474487,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808370471000672,0.4332976043224334,0.4121099710464477,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421761989593506,0.2788551747798919,0.1963614821434021,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595020174980164,0.2972366213798523,0.2831760942935943,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735085487365723,0.2144050002098083,0.973417580127716,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729190766811371,1.0,1.0,0.0,1.0,-2.5381851196289062,2.538179874420166,5.181181222724263e-06,1.9611932039260864,0.8729157447814941,0.8729157447814941,0.0,95.2604751586914,111.0,56370.16015625,0.0,1345.7701416015625,1.0,278.5423278808594,282.2409973144531,294.6290283203125,298.2218017578125,293.1499938964844,293.1499938964844,278.8500061035156,38046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553693532943726,1.0,0.0,0.0,3.6360018253326416,3.63602614402771,8.821480719234387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.80029296875,0.0,1532.9039306640625,1895.4371337890625,0.0,3911.201904296875,0.903592884540558,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282061219215393,0.2745422422885895,0.2487518787384033,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678349494934082,0.4321537613868713,0.4104843437671661,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318410515785217,0.278621107339859,0.1962193101644516,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485766053199768,0.2970037460327148,0.2829831838607788,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630257606506348,0.2139060199260711,0.971396267414093,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750731885433197,1.0,1.0,0.0,1.0,-2.532870054244995,2.532865047454834,5.159246484254254e-06,1.956952691078186,0.867231547832489,0.867231547832489,0.0,99.30348205566406,111.0,55233.015625,0.0,1356.497802734375,1.0,278.7979736328125,282.4415588378906,294.6205749511719,298.07928466796875,293.1499938964844,293.1499938964844,278.8500061035156,37949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474947452545166,1.0,0.0,0.0,3.5994935035705566,3.599517345428467,8.645220646030793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.322265625,0.0,1492.08349609375,1895.4371337890625,0.0,3840.36474609375,0.895449697971344,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211756348609924,0.2743021547794342,0.2485720366239547,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587125182151794,0.4320032596588135,0.4100494086742401,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250292539596558,0.2786476910114288,0.1962601691484451,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414468765258789,0.2970224916934967,0.2830325663089752,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561032772064209,0.2136401385068893,0.970359206199646,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769802689552307,1.0,1.0,0.0,1.0,-2.530988931655884,2.5309839248657227,5.15133933731704e-06,1.9553730487823489,0.8614268898963928,0.8614268898963928,0.0,102.34706115722656,99.0,55048.0625,0.0,1367.240478515625,1.0,278.8414306640625,282.5233459472656,294.6581115722656,298.1530456542969,293.1499938964844,293.1499938964844,279.1499938964844,37842.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436161518096924,1.0,0.0,0.0,3.565984010696411,3.566007375717163,8.485004059366474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.4580078125,0.0,1455.15673828125,1895.4371337890625,0.0,3805.2734375,0.887887179851532,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235704898834229,0.2742997407913208,0.2483720332384109,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626315236091614,0.4332369565963745,0.4107044637203216,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279120326042175,0.2791705131530761,0.1964737921953201,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444116115570068,0.2975238859653473,0.2833034992218017,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135754823684692,0.9691156148910522,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756430685520172,1.0,1.0,0.0,1.0,-2.5306200981140137,2.5306150913238525,5.149513526703231e-06,1.9549230337142944,0.8535224795341492,0.8535224795341492,0.0,101.12471771240234,87.0,53871.87109375,0.0,1361.50048828125,1.0,279.1407470703125,282.8039855957031,294.6990661621094,298.1147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37525.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327431917190552,1.0,0.0,0.0,3.5075714588165283,3.507594347000122,8.209304382944538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.4521484375,0.0,1391.3778076171875,1895.4371337890625,0.0,3706.259521484375,0.8746954798698425,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235704898834229,0.2742997407913208,0.2483720332384109,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626315236091614,0.4332369565963745,0.4107044637203216,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279120326042175,0.2791705131530761,0.1964737921953201,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444116115570068,0.2975238859653473,0.2833034992218017,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135754823684692,0.9691156148910522,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756430685520172,1.0,1.0,0.0,1.0,-2.5306200981140137,2.5306150913238525,5.149513526703231e-06,1.9549230337142944,0.8535224795341492,0.8535224795341492,0.0,101.12471771240234,87.0,53871.87109375,0.0,1361.50048828125,1.0,279.1407470703125,282.8039855957031,294.6990661621094,298.1147766113281,293.1499938964844,293.1499938964844,279.45001220703125,37525.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327431917190552,1.0,0.0,0.0,3.5075714588165283,3.507594347000122,8.209304382944538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.4521484375,0.0,1391.3778076171875,1895.4371337890625,0.0,3706.259521484375,0.8746954798698425,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383248448371887,0.2748149335384369,0.2484916150569915,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.981462061405182,0.4356007575988769,0.4124583303928375,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432941436767578,0.28019979596138,0.1969251930713653,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605934381484985,0.2985315918922424,0.28389373421669,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140243351459503,0.969413995742798,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716033637523651,1.0,1.0,0.0,1.0,-2.534477949142456,2.534472703933716,5.164929461898282e-06,1.9577548503875728,0.8490626215934753,0.8490626215934753,0.0,94.97216796875,75.0,52805.0234375,0.0,1339.838134765625,1.0,279.44024658203125,283.0768737792969,294.7412109375,298.08758544921875,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228419065475464,1.0,0.0,0.0,3.4635565280914307,3.463578939437866,8.004566893760057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.68212890625,0.0,1343.5546875,1895.4371337890625,0.0,3615.362060546875,0.8646488785743713,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383248448371887,0.2748149335384369,0.2484916150569915,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.981462061405182,0.4356007575988769,0.4124583303928375,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432941436767578,0.28019979596138,0.1969251930713653,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605934381484985,0.2985315918922424,0.28389373421669,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140243351459503,0.969413995742798,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716033637523651,1.0,1.0,0.0,1.0,-2.534477949142456,2.534472703933716,5.164929461898282e-06,1.9577548503875728,0.8490626215934753,0.8490626215934753,0.0,94.97216796875,75.0,52805.0234375,0.0,1339.838134765625,1.0,279.44024658203125,283.0768737792969,294.7412109375,298.08758544921875,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228419065475464,1.0,0.0,0.0,3.4635565280914307,3.463578939437866,8.004566893760057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.68212890625,0.0,1343.5546875,1895.4371337890625,0.0,3615.362060546875,0.8646488785743713,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610467314720154,0.2756719291210174,0.2489020675420761,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387569427490234,0.4082629680633545,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669390082359314,0.2815836668014526,0.1976071894168853,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854691982269287,0.2998925745487213,0.2847956120967865,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950736880302429,0.2148288637399673,0.9712119698524476,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657799899578094,1.0,1.0,0.0,1.0,-2.5345349311828613,2.5345299243927,5.16502586833667e-06,1.957729816436768,0.8478623032569885,0.8478623032569885,0.0,87.08898162841797,63.0,51754.8828125,0.0,1305.57958984375,1.0,279.7398681640625,283.33551025390625,294.78240966796875,298.0657043457031,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913716435432434,1.0,0.0,0.0,3.4354283809661865,3.435450553894043,7.875082133068645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.55029296875,0.0,1312.3497314453125,1895.4371337890625,0.0,3531.060791015625,0.8580889701843262,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610467314720154,0.2756719291210174,0.2489020675420761,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387569427490234,0.4082629680633545,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669390082359314,0.2815836668014526,0.1976071894168853,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854691982269287,0.2998925745487213,0.2847956120967865,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950736880302429,0.2148288637399673,0.9712119698524476,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657799899578094,1.0,1.0,0.0,1.0,-2.5345349311828613,2.5345299243927,5.16502586833667e-06,1.957729816436768,0.8478623032569885,0.8478623032569885,0.0,87.08898162841797,63.0,51754.8828125,0.0,1305.57958984375,1.0,279.7398681640625,283.33551025390625,294.78240966796875,298.0657043457031,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913716435432434,1.0,0.0,0.0,3.4354283809661865,3.435450553894043,7.875082133068645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.55029296875,0.0,1312.3497314453125,1895.4371337890625,0.0,3531.060791015625,0.8580889701843262,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820419311523438,0.276619553565979,0.249519407749176,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458262026309967,0.3809705972671509,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888212442398071,0.283074289560318,0.1984656006097793,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081688523292542,0.3013648986816406,0.2859386205673218,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146493434906006,0.2157724648714065,0.9742269515991212,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571932554244995,1.0,1.0,0.0,1.0,-2.508002758026123,2.507997751235962,5.057770977145992e-06,1.937381386756897,0.8490394949913025,0.8490394949913025,0.0,80.45169067382812,51.0,50408.45703125,0.0,1244.587646484375,1.0,280.0396423339844,283.5569763183594,294.81707763671875,298.0235900878906,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042322039604188,1.0,0.0,0.0,3.42207932472229,3.4221012592315674,7.814000468897575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3193359375,0.0,1296.4107666015625,1895.4371337890625,0.0,3443.002197265625,0.8548191785812378,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820419311523438,0.276619553565979,0.249519407749176,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458262026309967,0.3809705972671509,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888212442398071,0.283074289560318,0.1984656006097793,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081688523292542,0.3013648986816406,0.2859386205673218,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146493434906006,0.2157724648714065,0.9742269515991212,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571932554244995,1.0,1.0,0.0,1.0,-2.508002758026123,2.507997751235962,5.057770977145992e-06,1.937381386756897,0.8490394949913025,0.8490394949913025,0.0,80.45169067382812,51.0,50408.45703125,0.0,1244.587646484375,1.0,280.0396423339844,283.5569763183594,294.81707763671875,298.0235900878906,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042322039604188,1.0,0.0,0.0,3.42207932472229,3.4221012592315674,7.814000468897575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3193359375,0.0,1296.4107666015625,1895.4371337890625,0.0,3443.002197265625,0.8548191785812378,1.0,0.0,3.0,1.0,0.0
