time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957414031028748,0.2771058082580566,0.2498096376657486,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509940445423126,0.364634245634079,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029513597488404,0.2838295102119446,0.1988824754953384,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241138100624084,0.302113264799118,0.2864976525306701,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263497352600098,0.2162839025259018,0.9757975935935974,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521250426769256,1.0,1.0,0.0,1.0,-2.491786479949951,2.49178147315979,4.992476988263661e-06,1.9247865676879885,0.8509531617164612,0.8509531617164612,0.0,76.65631866455078,51.0,49284.09375,0.0,1208.8541259765625,1.0,280.2921142578125,283.7157897949219,294.8119201660156,297.89996337890625,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970420956611633,1.0,0.0,0.0,3.420156717300415,3.4201786518096924,7.805223845025466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.11962890625,0.0,1293.183349609375,1895.4371337890625,0.0,3375.99658203125,0.854280948638916,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125990867614746,0.2776601910591125,0.2501806318759918,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571515619754791,0.3464298248291015,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210844039916992,0.2846438884735107,0.1993494480848312,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433771967887878,0.3029168844223022,0.2871188819408417,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401669859886169,0.2168657183647155,0.9776849150657654,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466128945350647,1.0,1.0,0.0,1.0,-2.473938226699829,2.473933219909668,4.921102117805276e-06,1.9109185934066768,0.8524963855743408,0.8524963855743408,0.0,72.60658264160156,54.0,49016.71875,0.0,1170.5670166015625,1.0,280.3395690917969,283.7608947753906,294.84814453125,297.9700622558594,293.1499938964844,293.1499938964844,280.6499938964844,35981.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934769630432129,1.0,0.0,0.0,3.422038078308105,3.422059774398804,7.813811748746957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.6220703125,0.0,1293.89794921875,1895.4371337890625,0.0,3342.708251953125,0.8545246124267578,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411092400550842,0.2788536846637726,0.2510362565517425,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708315134048462,0.3209884762763977,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503096342086792,0.2863617241382599,0.2003808915615081,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707759618759156,0.3046096861362457,0.2884937524795532,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624914884567261,0.2181992083787918,0.982501983642578,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402063190937042,1.0,1.0,0.0,1.0,-2.4530575275421143,2.453052759170532,4.837636879528873e-06,1.89436137676239,0.8583775758743286,0.8583775758743286,0.0,67.369873046875,74.0,47830.51171875,0.0,1124.358642578125,1.0,280.6396484375,283.9651794433594,294.8817138671875,297.92388916015625,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820716142654419,1.0,0.0,0.0,3.434485912322998,3.4345078468322754,7.870762033235223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.67041015625,0.0,1303.8609619140625,1895.4371337890625,0.0,3235.991943359375,0.8570203185081482,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411092400550842,0.2788536846637726,0.2510362565517425,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708315134048462,0.3209884762763977,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503096342086792,0.2863617241382599,0.2003808915615081,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707759618759156,0.3046096861362457,0.2884937524795532,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624914884567261,0.2181992083787918,0.982501983642578,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402063190937042,1.0,1.0,0.0,1.0,-2.4530575275421143,2.453052759170532,4.837636879528873e-06,1.89436137676239,0.8583775758743286,0.8583775758743286,0.0,67.369873046875,74.0,47830.51171875,0.0,1124.358642578125,1.0,280.6396484375,283.9651794433594,294.8817138671875,297.92388916015625,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820716142654419,1.0,0.0,0.0,3.434485912322998,3.4345078468322754,7.870762033235223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.67041015625,0.0,1303.8609619140625,1895.4371337890625,0.0,3235.991943359375,0.8570203185081482,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.942095935344696,0.2803499102592468,0.2522973418235779,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830852448940277,0.3217142820358276,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518445134162904,0.2883685231208801,0.2017197459936142,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719897508621216,0.3065759241580963,0.2902717888355255,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638760447502136,0.219838336110115,0.9894986748695374,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433910250663757,1.0,1.0,0.0,1.0,-2.46755599975586,2.4675512313842773,4.893963250651723e-06,1.9050487279891968,0.867294192314148,0.867294192314148,0.0,67.94436645507812,94.0,47124.8203125,0.0,1143.514404296875,1.0,280.9398193359375,284.1900939941406,294.9232788085937,297.90887451171875,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717506527900696,1.0,0.0,0.0,3.459892749786377,3.4599146842956543,7.987641197360063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.82763671875,0.0,1326.772705078125,1895.4371337890625,0.0,3139.232421875,0.8623952269554138,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.942095935344696,0.2803499102592468,0.2522973418235779,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830852448940277,0.3217142820358276,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518445134162904,0.2883685231208801,0.2017197459936142,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719897508621216,0.3065759241580963,0.2902717888355255,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638760447502136,0.219838336110115,0.9894986748695374,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433910250663757,1.0,1.0,0.0,1.0,-2.46755599975586,2.4675512313842773,4.893963250651723e-06,1.9050487279891968,0.867294192314148,0.867294192314148,0.0,67.94436645507812,94.0,47124.8203125,0.0,1143.514404296875,1.0,280.9398193359375,284.1900939941406,294.9232788085937,297.90887451171875,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717506527900696,1.0,0.0,0.0,3.459892749786377,3.4599146842956543,7.987641197360063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.82763671875,0.0,1326.772705078125,1895.4371337890625,0.0,3139.232421875,0.8623952269554138,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130998849868774,0.2801561951637268,0.2526011168956756,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883541464805603,0.3492719233036041,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233645796775818,0.2885911166667938,0.2022689580917358,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451723098754884,0.3066912591457367,0.290936529636383,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414647579193115,0.2193967849016189,0.9905396103858948,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069133758545,1.0,1.0,0.0,1.0,-2.50372576713562,2.503720760345459,5.038205472374102e-06,1.9328758716583248,0.8795545101165771,0.8795545101165771,0.0,74.07086181640625,114.0,46725.609375,0.0,1212.197509765625,1.0,281.2401733398437,284.4267883300781,294.9712219238281,297.92681884765625,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642740249633789,1.0,0.0,0.0,3.4988489151000977,3.498871326446533,8.168526051122171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.09814453125,0.0,1363.7813720703125,1895.4371337890625,0.0,3069.09521484375,0.8707911372184753,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130998849868774,0.2801561951637268,0.2526011168956756,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883541464805603,0.3492719233036041,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233645796775818,0.2885911166667938,0.2022689580917358,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451723098754884,0.3066912591457367,0.290936529636383,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414647579193115,0.2193967849016189,0.9905396103858948,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069133758545,1.0,1.0,0.0,1.0,-2.50372576713562,2.503720760345459,5.038205472374102e-06,1.9328758716583248,0.8795545101165771,0.8795545101165771,0.0,74.07086181640625,114.0,46725.609375,0.0,1212.197509765625,1.0,281.2401733398437,284.4267883300781,294.9712219238281,297.92681884765625,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642740249633789,1.0,0.0,0.0,3.4988489151000977,3.498871326446533,8.168526051122171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.09814453125,0.0,1363.7813720703125,1895.4371337890625,0.0,3069.09521484375,0.8707911372184753,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806504607200623,0.2812800407409668,0.2536536157131195,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893895983695984,0.3890812993049621,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897972702980042,0.2900803387165069,0.203340858221054,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084019660949708,0.3080037534236908,0.2922317385673523,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141760230064392,0.2198505848646164,0.9931645393371582,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738615036011,1.0,1.0,0.0,1.0,-2.558802604675293,2.5587973594665527,5.262133981887018e-06,1.9753400087356567,0.8951786160469055,0.8951786160469055,0.0,83.76964569091797,134.0,46550.58984375,0.0,1322.0250244140625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9580383300781,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594443798065186,1.0,0.0,0.0,3.550453424453736,3.550476312637329,8.411257681473217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.50732421875,0.0,1414.9942626953125,1895.4371337890625,0.0,3023.7939453125,0.8820522427558899,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806504607200623,0.2812800407409668,0.2536536157131195,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893895983695984,0.3890812993049621,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897972702980042,0.2900803387165069,0.203340858221054,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084019660949708,0.3080037534236908,0.2922317385673523,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141760230064392,0.2198505848646164,0.9931645393371582,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738615036011,1.0,1.0,0.0,1.0,-2.558802604675293,2.5587973594665527,5.262133981887018e-06,1.9753400087356567,0.8951786160469055,0.8951786160469055,0.0,83.76964569091797,134.0,46550.58984375,0.0,1322.0250244140625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9580383300781,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594443798065186,1.0,0.0,0.0,3.550453424453736,3.550476312637329,8.411257681473217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.50732421875,0.0,1414.9942626953125,1895.4371337890625,0.0,3023.7939453125,0.8820522427558899,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649859428405762,0.2820996344089508,0.2544757425785064,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886901676654815,0.4116966724395752,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739723563194275,0.2911047637462616,0.2041206806898117,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917733430862427,0.3089287877082824,0.2931991815567016,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995754480361938,0.2202696949243545,0.9956294298171996,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770343899726867,1.0,1.0,0.0,1.0,-2.5920190811157227,2.592013597488404,5.399680503614945e-06,2.001006364822388,0.9047783017158508,0.9047783017158508,0.0,89.74404907226562,134.0,46053.9453125,0.0,1390.9862060546875,1.0,281.7962951660156,284.8486633300781,295.0149230957031,297.8774719238281,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557265400886536,1.0,0.0,0.0,3.580362558364868,3.580385684967041,8.553568591196381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.0732421875,0.0,1445.5506591796875,1895.4371337890625,0.0,2988.93310546875,0.8886497616767883,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503839373588562,0.2830925583839416,0.2555200755596161,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873731136322021,0.4354318380355835,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591152429580688,0.2923068106174469,0.2050711065530777,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760784864425659,0.3100192248821258,0.2943833172321319,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.785219132900238,0.2208068966865539,0.9988550543785096,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866366982460022,1.0,1.0,0.0,1.0,-2.6282296180725098,2.628223896026612,5.551695267058676e-06,2.0290067195892334,0.9142480492591858,0.9142480492591858,0.0,96.37239074707033,152.0,46523.97265625,0.0,1468.5775146484375,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9960632324219,293.1499938964844,293.1499938964844,281.54998779296875,34296.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567022085189819,1.0,0.0,0.0,3.6132466793060303,3.6132700443267822,8.711410828254884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.5947265625,0.0,1480.04443359375,1895.4371337890625,0.0,2998.080078125,0.8958818316459656,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133017420768738,0.2836827337741852,0.2571566104888916,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741522073745728,0.4824959635734558,0.4587758481502533,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218944072723389,0.2936007082462311,0.2067680060863495,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367588520050049,0.3112004697322845,0.2965381145477295,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489314079284668,0.221089631319046,1.00475013256073,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050781965255737,1.0,1.0,0.0,1.0,-2.670581102371216,2.6705753803253174,5.7338834267284255e-06,2.0625815391540527,0.928446650505066,0.928446650505066,0.0,115.36648559570312,140.0,48621.08203125,0.0,1612.68212890625,1.0,281.5577392578125,284.7243957519531,295.1679992675781,298.3207397460937,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877310574054718,1.0,0.0,0.0,3.674728393554688,3.6747522354125977,9.010394137476396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.86376953125,0.0,1548.6029052734375,1895.4371337890625,0.0,3191.371337890625,0.9096846580505372,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133017420768738,0.2836827337741852,0.2571566104888916,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741522073745728,0.4824959635734558,0.4587758481502533,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218944072723389,0.2936007082462311,0.2067680060863495,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367588520050049,0.3112004697322845,0.2965381145477295,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489314079284668,0.221089631319046,1.00475013256073,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050781965255737,1.0,1.0,0.0,1.0,-2.670581102371216,2.6705753803253174,5.7338834267284255e-06,2.0625815391540527,0.928446650505066,0.928446650505066,0.0,115.36648559570312,140.0,48621.08203125,0.0,1612.68212890625,1.0,281.5577392578125,284.7243957519531,295.1679992675781,298.3207397460937,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877310574054718,1.0,0.0,0.0,3.674728393554688,3.6747522354125977,9.010394137476396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.86376953125,0.0,1548.6029052734375,1895.4371337890625,0.0,3191.371337890625,0.9096846580505372,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947215437889099,0.282854676246643,0.2570816874504089,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.950178861618042,0.4804539084434509,0.4566760957241058,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044973015785217,0.2935374975204468,0.207211747765541,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196702599525452,0.3111083209514618,0.2971011996269226,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331295609474182,0.2204615622758865,1.0047630071640017,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106623768806458,1.0,1.0,0.0,1.0,-2.6686480045318604,2.668642282485962,5.725939900003141e-06,2.0612592697143555,0.9370632767677308,0.9370632767677308,0.0,125.25511932373048,140.0,50118.3359375,0.0,1655.2508544921875,1.0,281.26513671875,284.4939880371094,295.1967163085937,298.4820861816406,293.1499938964844,293.1499938964844,281.25,34569.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938425779342651,1.0,0.0,0.0,3.718733787536621,3.7187581062316895,9.227487112184464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.92919921875,0.0,1600.08837890625,1895.4371337890625,0.0,3346.1240234375,0.9196832180023192,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.792513906955719,0.2826150953769684,0.2569172084331512,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473341107368468,0.4802098870277405,0.4563900530338287,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024331331253052,0.293465256690979,0.2072028070688247,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.817732036113739,0.311026930809021,0.2970838248729706,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313205599784851,0.2202763557434082,1.004210114479065,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111839175224304,1.0,1.0,0.0,1.0,-2.6674113273620605,2.667405605316162,5.720647095586173e-06,2.060310125350952,0.9390869736671448,0.9390869736671448,0.0,126.38623809814452,128.0,50184.87890625,0.0,1658.6177978515625,1.0,281.2578125,284.4805603027344,295.1872863769531,298.4649963378906,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953308463096619,1.0,0.0,0.0,3.727515697479248,3.727540254592896,9.271121257370396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.7001953125,0.0,1610.44384765625,1895.4371337890625,0.0,3360.023193359375,0.921684741973877,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854321599006653,0.2804665565490722,0.2554221749305725,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.939119279384613,0.4787435531616211,0.4551738798618316,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962386608123779,0.2923542559146881,0.2067352831363678,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118337392807007,0.3098660111427307,0.2964047491550445,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186909019947052,0.998776376247406,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562440395355225,1.688319206237793,0.9679247736930848,1.0873366594314575,0.9441074132919312,0.9441074132919312,0.0,128.77395629882812,116.0,48393.859375,0.0,1650.48486328125,1.0,280.9574890136719,284.04998779296875,295.1672058105469,298.4362487792969,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048966765403748,1.0,0.0,0.0,3.76824951171875,3.768274545669556,9.474855460211984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.900390625,0.0,1660.7049560546875,1895.4371337890625,0.0,3449.18408203125,0.9310452342033386,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854321599006653,0.2804665565490722,0.2554221749305725,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.939119279384613,0.4787435531616211,0.4551738798618316,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962386608123779,0.2923542559146881,0.2067352831363678,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118337392807007,0.3098660111427307,0.2964047491550445,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186909019947052,0.998776376247406,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562440395355225,1.688319206237793,0.9679247736930848,1.0873366594314575,0.9441074132919312,0.9441074132919312,0.0,128.77395629882812,116.0,48393.859375,0.0,1650.48486328125,1.0,280.9574890136719,284.04998779296875,295.1672058105469,298.4362487792969,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048966765403748,1.0,0.0,0.0,3.76824951171875,3.768274545669556,9.474855460211984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.900390625,0.0,1660.7049560546875,1895.4371337890625,0.0,3449.18408203125,0.9310452342033386,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.784868061542511,0.2766013145446777,0.2522708177566528,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409648180007936,0.4759243428707123,0.4528209269046783,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969105839729309,0.2897213399410248,0.2051171362400055,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125640153884888,0.3071901798248291,0.2941773235797882,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824902534485,0.2159248441457748,0.9874330163002014,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313788890838623,0.3275303244590759,2.3038485050201416,-0.2661759257316589,0.940333604812622,0.940333604812622,0.0,125.9653549194336,104.0,44927.62109375,0.0,1604.53857421875,1.0,280.6572265625,283.4996337890625,295.092529296875,298.1387939453125,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940371870994568,1.0,0.0,0.0,3.788177728652954,3.788203001022339,9.575334161127105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.36474609375,0.0,1688.683837890625,1895.4371337890625,0.0,3347.941650390625,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.784868061542511,0.2766013145446777,0.2522708177566528,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409648180007936,0.4759243428707123,0.4528209269046783,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969105839729309,0.2897213399410248,0.2051171362400055,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125640153884888,0.3071901798248291,0.2941773235797882,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824902534485,0.2159248441457748,0.9874330163002014,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313788890838623,0.3275303244590759,2.3038485050201416,-0.2661759257316589,0.940333604812622,0.940333604812622,0.0,125.9653549194336,104.0,44927.62109375,0.0,1604.53857421875,1.0,280.6572265625,283.4996337890625,295.092529296875,298.1387939453125,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940371870994568,1.0,0.0,0.0,3.788177728652954,3.788203001022339,9.575334161127105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.36474609375,0.0,1688.683837890625,1895.4371337890625,0.0,3347.941650390625,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861683368682861,0.2745766341686249,0.2503420114517212,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442324042320251,0.4744299948215484,0.4512950479984283,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988805770874023,0.2882559597492218,0.2040300518274307,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144909739494324,0.3056663274765014,0.2926661968231201,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264273166656494,0.2143657207489013,0.9801418781280518,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.501876711845398,0.0,0.0,1.0,1.0,-2.6153483390808105,1.760944905981887e-05,2.615330696105957,-0.5897947549819946,0.9374573230743408,0.9374573230743408,0.0,123.3586196899414,104.0,45767.4296875,0.0,1572.052490234375,1.0,280.39764404296875,283.3031921386719,295.10693359375,298.1925354003906,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88753741979599,1.0,0.0,0.0,3.7914867401123047,3.7915120124816895,9.59207113737648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.69873046875,0.0,1694.4315185546875,1895.4371337890625,0.0,3287.17041015625,0.9367676377296448,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888021469116211,0.272767424583435,0.2484964579343795,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.949173867702484,0.4731563925743103,0.4498561024665832,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021513819694519,0.2869377434253692,0.2029640972614288,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175988793373108,0.3042546212673187,0.2911548316478729,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.728577196598053,0.2128773927688598,0.9727391600608826,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975781738758087,0.0126591837033629,0.0126591837033629,1.0,1.0,-2.599407196044922,1.5450299542862922e-05,2.5993916988372803,-0.5862526893615723,0.935011863708496,0.935011863708496,0.0,120.1535873413086,92.0,45638.63671875,0.0,1535.870849609375,1.0,280.3571472167969,283.239013671875,295.1081237792969,298.11328125,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799291253089905,1.0,0.0,0.0,3.791259527206421,3.7912850379943848,9.590921763447111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.75732421875,0.0,1695.586669921875,1895.4371337890625,0.0,3215.91650390625,0.9368669986724854,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993119359016418,0.2696003913879394,0.2452744394540786,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649001359939576,0.4710543751716614,0.4474814832210541,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135929703712463,0.2846782207489013,0.2011023610830307,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284218907356262,0.3017236888408661,0.2884046733379364,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832992553711,0.2101378142833709,0.9587820172309875,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961145877838,0.0379775501787662,0.0379775501787662,1.0,1.0,-2.570368528366089,0.0002360200160183,2.5701324939727783,-0.5795649290084839,0.9266600012779236,0.9266600012779236,0.0,111.69547271728516,80.0,46320.8515625,0.0,1459.541748046875,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.21588134765625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772187829017639,1.0,0.0,0.0,3.780837774276733,3.780863046646118,9.538264293951215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.71435546875,0.0,1686.066650390625,1895.4371337890625,0.0,3190.5107421875,0.9347693920135498,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993119359016418,0.2696003913879394,0.2452744394540786,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649001359939576,0.4710543751716614,0.4474814832210541,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135929703712463,0.2846782207489013,0.2011023610830307,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284218907356262,0.3017236888408661,0.2884046733379364,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832992553711,0.2101378142833709,0.9587820172309875,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961145877838,0.0379775501787662,0.0379775501787662,1.0,1.0,-2.570368528366089,0.0002360200160183,2.5701324939727783,-0.5795649290084839,0.9266600012779236,0.9266600012779236,0.0,111.69547271728516,80.0,46320.8515625,0.0,1459.541748046875,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.21588134765625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772187829017639,1.0,0.0,0.0,3.780837774276733,3.780863046646118,9.538264293951215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.71435546875,0.0,1686.066650390625,1895.4371337890625,0.0,3190.5107421875,0.9347693920135498,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150377869606018,0.2666816115379333,0.2422839999198913,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.984816074371338,0.4691618978977203,0.4453198909759521,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295930624008179,0.2826721966266632,0.1994084268808365,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.844536304473877,0.2993625998497009,0.285796046257019,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354979515076,0.2075877040624618,0.9454955458641052,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772600829601288,0.0632959157228469,0.0632959157228469,1.0,1.0,-2.543043613433838,0.0023043709807097,2.5407392978668213,-0.5713917016983032,0.91528058052063,0.91528058052063,0.0,101.73664093017578,68.0,46949.91015625,0.0,1380.4881591796875,1.0,279.7572937011719,282.7480773925781,295.2153625488281,298.30572509765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799139857292175,1.0,0.0,0.0,3.7565648555755615,3.756589889526367,9.416186799171556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.04296875,0.0,1660.26171875,1895.4371337890625,0.0,3215.7744140625,0.9295667409896852,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150377869606018,0.2666816115379333,0.2422839999198913,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.984816074371338,0.4691618978977203,0.4453198909759521,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295930624008179,0.2826721966266632,0.1994084268808365,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.844536304473877,0.2993625998497009,0.285796046257019,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354979515076,0.2075877040624618,0.9454955458641052,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772600829601288,0.0632959157228469,0.0632959157228469,1.0,1.0,-2.543043613433838,0.0023043709807097,2.5407392978668213,-0.5713917016983032,0.91528058052063,0.91528058052063,0.0,101.73664093017578,68.0,46949.91015625,0.0,1380.4881591796875,1.0,279.7572937011719,282.7480773925781,295.2153625488281,298.30572509765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799139857292175,1.0,0.0,0.0,3.7565648555755615,3.756589889526367,9.416186799171556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.04296875,0.0,1660.26171875,1895.4371337890625,0.0,3215.7744140625,0.9295667409896852,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321622014045715,0.2638452649116516,0.2394187897443771,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675202667713165,0.4369312524795532,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481984734535217,0.2807824909687042,0.1978326737880706,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638542294502258,0.2970525026321411,0.2832823991775512,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663533091545105,0.2051357328891754,0.932852268218994,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128751277923,0.0682623088359832,0.0682623088359832,1.0,1.0,-2.509512662887573,0.0035181592684239,2.5059945583343506,-0.5624264478683472,0.9009326100349426,0.9009326100349426,0.0,91.97903442382812,56.0,47436.47265625,0.0,1296.139892578125,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3693542480469,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839801549911499,1.0,0.0,0.0,3.717711210250856,3.717736005783081,9.222413268616948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.18408203125,0.0,1618.0350341796875,1895.4371337890625,0.0,3253.86865234375,0.9211212992668152,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321622014045715,0.2638452649116516,0.2394187897443771,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675202667713165,0.4369312524795532,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481984734535217,0.2807824909687042,0.1978326737880706,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638542294502258,0.2970525026321411,0.2832823991775512,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663533091545105,0.2051357328891754,0.932852268218994,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128751277923,0.0682623088359832,0.0682623088359832,1.0,1.0,-2.509512662887573,0.0035181592684239,2.5059945583343506,-0.5624264478683472,0.9009326100349426,0.9009326100349426,0.0,91.97903442382812,56.0,47436.47265625,0.0,1296.139892578125,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3693542480469,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839801549911499,1.0,0.0,0.0,3.717711210250856,3.717736005783081,9.222413268616948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.18408203125,0.0,1618.0350341796875,1895.4371337890625,0.0,3253.86865234375,0.9211212992668152,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463968634605408,0.2608895897865295,0.2365737110376358,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693451821804046,0.4090929925441742,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644481301307678,0.278825968503952,0.1963062733411789,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.880582332611084,0.294623851776123,0.2807838320732116,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800835967063904,0.2026448845863342,0.920582354068756,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913362503052,0.0732286944985389,0.0732286944985389,1.0,1.0,-2.453005313873291,0.0049119121395051,2.4480934143066406,-0.5483319759368896,0.8831211924552917,0.8831211924552917,0.0,83.85839080810547,44.0,47480.48828125,0.0,1193.6336669921875,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3924865722656,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869178295135498,1.0,0.0,0.0,3.661829471588135,3.661853790283203,8.94724848876649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.3583984375,0.0,1557.9451904296875,1895.4371337890625,0.0,3281.371826171875,0.9089391827583312,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463968634605408,0.2608895897865295,0.2365737110376358,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693451821804046,0.4090929925441742,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644481301307678,0.278825968503952,0.1963062733411789,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.880582332611084,0.294623851776123,0.2807838320732116,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800835967063904,0.2026448845863342,0.920582354068756,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913362503052,0.0732286944985389,0.0732286944985389,1.0,1.0,-2.453005313873291,0.0049119121395051,2.4480934143066406,-0.5483319759368896,0.8831211924552917,0.8831211924552917,0.0,83.85839080810547,44.0,47480.48828125,0.0,1193.6336669921875,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3924865722656,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869178295135498,1.0,0.0,0.0,3.661829471588135,3.661853790283203,8.94724848876649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.3583984375,0.0,1557.9451904296875,1895.4371337890625,0.0,3281.371826171875,0.9089391827583312,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.85587078332901,0.2598312199115753,0.2352553009986877,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722260236740112,0.3930301368236542,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751094937324524,0.2782121300697326,0.1956167370080948,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.891443133354187,0.2937189936637878,0.2796033918857574,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891342043876648,0.2016464918851852,0.9147680401802064,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447048306465149,0.0757118910551071,0.0757118910551071,1.0,1.0,-2.422891616821289,0.0057548047043383,2.417136907577514,-0.5407804250717163,0.8768872022628784,0.8768872022628784,0.0,79.45768737792969,44.0,45931.2109375,0.0,1140.4342041015625,1.0,279.4012145996094,282.40753173828125,295.1788024902344,298.1282653808594,293.1499938964844,293.1499938964844,279.45001220703125,37593.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755684494972229,1.0,0.0,0.0,3.6309664249420166,3.630990505218506,8.797064197096915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.5341796875,0.0,1523.9573974609375,1895.4371337890625,0.0,3175.037353515625,0.9021619558334352,1.0,0.0,3.0,1.0,0.0
