time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686133027076721,0.2592623829841614,0.2344257831573486,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766187369823456,0.3745353519916534,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.889053225517273,0.2780501842498779,0.1952617615461349,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055052399635316,0.2932205498218536,0.2788239121437073,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009862303733826,0.2009818702936172,0.9104288816452026,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039306640625,1.0,0.4370496273040771,0.0781600326299667,0.0781600326299667,1.0,1.0,-2.393099784851074,0.0066966791637241,2.3864033222198486,-0.5332146286964417,0.8703359365463257,0.8703359365463257,0.0,74.72899627685547,47.0,45259.5390625,0.0,1087.4647216796875,1.0,279.4421081542969,282.4445495605469,295.1792907714844,298.1153259277344,293.1499938964844,293.1499938964844,279.75,37609.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669381141662598,1.0,0.0,0.0,3.601050853729248,3.601074695587158,8.65270351368963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.9033203125,0.0,1491.2679443359375,1895.4371337890625,0.0,3094.087158203125,0.8954804539680481,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906651139259338,0.2589567899703979,0.2337075769901275,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879702627658844,0.3468244075775146,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134386777877808,0.2785893976688385,0.1952827274799347,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315574765205384,0.2930186092853546,0.2781750857830047,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.82007896900177,0.200409397482872,0.9057296514511108,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626272678375,0.0830563157796859,0.0830563157796859,1.0,1.0,-2.352524280548096,0.0090816020965576,2.343442678451538,-0.5220756530761719,0.8603813648223877,0.8603813648223877,0.0,68.1240463256836,50.0,43381.640625,0.0,1016.6162109375,1.0,279.7410888671875,282.6630859375,295.1798095703125,297.9730834960937,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456978797912598,1.0,0.0,0.0,3.5438480377197266,3.5438714027404785,8.379989822060452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.5302734375,0.0,1429.1798095703125,1895.4371337890625,0.0,2894.993896484375,0.8827046751976013,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906651139259338,0.2589567899703979,0.2337075769901275,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879702627658844,0.3468244075775146,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134386777877808,0.2785893976688385,0.1952827274799347,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315574765205384,0.2930186092853546,0.2781750857830047,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.82007896900177,0.200409397482872,0.9057296514511108,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626272678375,0.0830563157796859,0.0830563157796859,1.0,1.0,-2.352524280548096,0.0090816020965576,2.343442678451538,-0.5220756530761719,0.8603813648223877,0.8603813648223877,0.0,68.1240463256836,50.0,43381.640625,0.0,1016.6162109375,1.0,279.7410888671875,282.6630859375,295.1798095703125,297.9730834960937,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456978797912598,1.0,0.0,0.0,3.5438480377197266,3.5438714027404785,8.379989822060452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.5302734375,0.0,1429.1798095703125,1895.4371337890625,0.0,2894.993896484375,0.8827046751976013,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099409580230712,0.2593704164028168,0.2338007241487503,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002973675727844,0.3262915313243866,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365625977516174,0.2799338698387146,0.1959867775440216,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535787105560304,0.2935633659362793,0.2783874273300171,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356386423110962,0.2006015628576278,0.9051277041435242,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533960342407,0.0879525989294052,0.0879525989294052,1.0,1.0,-2.328336715698242,0.0122605822980403,2.3160760402679443,-0.5136266350746155,0.8534439206123352,0.8534439206123352,0.0,63.69179534912109,70.0,41858.62890625,0.0,973.48095703125,1.0,280.0405578613281,282.8983764648437,295.2026062011719,297.8917236328125,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275842070579529,1.0,0.0,0.0,3.4949467182159424,3.494969606399536,8.150315693455923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.45703125,0.0,1376.5535888671875,1895.4371337890625,0.0,2725.96826171875,0.8716925978660583,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099409580230712,0.2593704164028168,0.2338007241487503,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002973675727844,0.3262915313243866,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365625977516174,0.2799338698387146,0.1959867775440216,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535787105560304,0.2935633659362793,0.2783874273300171,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356386423110962,0.2006015628576278,0.9051277041435242,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533960342407,0.0879525989294052,0.0879525989294052,1.0,1.0,-2.328336715698242,0.0122605822980403,2.3160760402679443,-0.5136266350746155,0.8534439206123352,0.8534439206123352,0.0,63.69179534912109,70.0,41858.62890625,0.0,973.48095703125,1.0,280.0405578613281,282.8983764648437,295.2026062011719,297.8917236328125,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275842070579529,1.0,0.0,0.0,3.4949467182159424,3.494969606399536,8.150315693455923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.45703125,0.0,1376.5535888671875,1895.4371337890625,0.0,2725.96826171875,0.8716925978660583,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.907848298549652,0.260307252407074,0.2345416992902755,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111479759216309,0.3293883800506592,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935482382774353,0.2818890810012817,0.1972566395998001,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514607191085817,0.2946696877479553,0.2793187797069549,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340029716491699,0.2013523280620575,0.9080028533935548,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231343269348144,0.0927541032433509,0.0927541032433509,1.0,1.0,-2.339008331298828,0.0166435688734054,2.3223648071289062,-0.5119844079017639,0.849901556968689,0.849901556968689,0.0,64.544189453125,90.0,40827.27734375,0.0,988.0003662109376,1.0,280.34014892578125,283.1549377441406,295.2286376953125,297.8429870605469,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130371570587158,1.0,0.0,0.0,3.458155870437622,3.4581780433654785,7.979623433129746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.2763671875,0.0,1336.71533203125,1895.4371337890625,0.0,2591.190185546875,0.8632954955101013,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.907848298549652,0.260307252407074,0.2345416992902755,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111479759216309,0.3293883800506592,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935482382774353,0.2818890810012817,0.1972566395998001,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514607191085817,0.2946696877479553,0.2793187797069549,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340029716491699,0.2013523280620575,0.9080028533935548,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231343269348144,0.0927541032433509,0.0927541032433509,1.0,1.0,-2.339008331298828,0.0166435688734054,2.3223648071289062,-0.5119844079017639,0.849901556968689,0.849901556968689,0.0,64.544189453125,90.0,40827.27734375,0.0,988.0003662109376,1.0,280.34014892578125,283.1549377441406,295.2286376953125,297.8429870605469,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130371570587158,1.0,0.0,0.0,3.458155870437622,3.4581780433654785,7.979623433129746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.2763671875,0.0,1336.71533203125,1895.4371337890625,0.0,2591.190185546875,0.8632954955101013,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887410759925842,0.2616822421550751,0.2358328849077224,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.517808735370636,0.3521926701068878,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146491885185242,0.284337431192398,0.1990002244710922,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294673800468444,0.2962414026260376,0.2808555066585541,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.818285346031189,0.2024509310722351,0.91336327791214,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331003129482269,0.0975556075572967,0.0975556075572967,1.0,1.0,-2.378313541412353,0.0227206628769636,2.355592966079712,-0.5148029923439026,0.8500756621360779,0.8500756621360779,0.0,69.89786529541016,108.0,40152.93359375,0.0,1051.5164794921875,1.0,280.63983154296875,283.4244384765625,295.2556457519531,297.8228759765625,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025192618370056,1.0,0.0,0.0,3.436999797821045,3.4370219707489014,7.882288741711818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.27978515625,0.0,1312.5718994140625,1895.4371337890625,0.0,2494.480712890625,0.8582896590232849,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887410759925842,0.2616822421550751,0.2358328849077224,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.517808735370636,0.3521926701068878,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146491885185242,0.284337431192398,0.1990002244710922,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294673800468444,0.2962414026260376,0.2808555066585541,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.818285346031189,0.2024509310722351,0.91336327791214,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331003129482269,0.0975556075572967,0.0975556075572967,1.0,1.0,-2.378313541412353,0.0227206628769636,2.355592966079712,-0.5148029923439026,0.8500756621360779,0.8500756621360779,0.0,69.89786529541016,108.0,40152.93359375,0.0,1051.5164794921875,1.0,280.63983154296875,283.4244384765625,295.2556457519531,297.8228759765625,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025192618370056,1.0,0.0,0.0,3.436999797821045,3.4370219707489014,7.882288741711818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.27978515625,0.0,1312.5718994140625,1895.4371337890625,0.0,2494.480712890625,0.8582896590232849,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761701583862305,0.2624726593494415,0.2366089075803756,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195102691650391,0.3684276342391968,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014591574668884,0.2856809794902801,0.1999866515398025,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145641326904296,0.2971480786800384,0.2817810177803039,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.80733722448349,0.2030563652515411,0.916546106338501,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.439864307641983,0.0999563559889793,0.0999563559889793,1.0,1.0,-2.4048638343811035,0.026511438190937,2.378352403640747,-0.5169442892074585,0.851983904838562,0.851983904838562,0.0,73.85071563720703,108.0,39460.8515625,0.0,1096.91943359375,1.0,280.8925476074219,283.6149597167969,295.2440490722656,297.7214660644531,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963821291923523,1.0,0.0,0.0,3.4324960708618164,3.4325180053710938,7.86164434884995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.853515625,0.0,1306.4486083984375,1895.4371337890625,0.0,2438.394775390625,0.8571504354476929,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630963563919067,0.2633752226829529,0.2375357747077942,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203219056129456,0.3868294358253479,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881728649139404,0.2871402204036712,0.2010890692472458,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998954892158508,0.2981674671173095,0.2828570306301117,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950494289398193,0.2037132233381271,0.9201425909996032,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475995302200317,0.1022391095757484,0.1022391095757484,1.0,1.0,-2.43501615524292,0.0306978356093168,2.404318332672119,-0.519502580165863,0.8538751602172852,0.8538751602172852,0.0,78.51532745361328,126.0,39653.64453125,0.0,1150.3533935546875,1.0,280.939697265625,283.6929931640625,295.2779541015625,297.813720703125,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953169345855713,1.0,0.0,0.0,3.433000326156616,3.4330222606658936,7.863955033826642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.04296875,0.0,1305.3975830078125,1895.4371337890625,0.0,2428.688720703125,0.8570468425750732,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370497822761536,0.2652901411056518,0.2395445704460144,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194662809371948,0.4290362596511841,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610497713088989,0.2902039289474487,0.2034430354833603,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117353439331,0.3003590404987335,0.2852199971675873,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260213851929,0.205038920044899,0.9277312755584716,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069376945495,0.1068046018481254,0.1068046018481254,1.0,1.0,-2.5029120445251465,0.0408224947750568,2.4620895385742188,-0.5245426893234253,0.8611658811569214,0.8611658811569214,0.0,89.90682983398438,144.0,39246.9453125,0.0,1279.0208740234375,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.8048400878906,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901788353919983,1.0,0.0,0.0,3.446187973022461,3.4462099075317383,7.924488159005705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.28466796875,0.0,1315.3245849609375,1895.4371337890625,0.0,2381.9931640625,0.8596143126487732,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370497822761536,0.2652901411056518,0.2395445704460144,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194662809371948,0.4290362596511841,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610497713088989,0.2902039289474487,0.2034430354833603,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117353439331,0.3003590404987335,0.2852199971675873,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260213851929,0.205038920044899,0.9277312755584716,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069376945495,0.1068046018481254,0.1068046018481254,1.0,1.0,-2.5029120445251465,0.0408224947750568,2.4620895385742188,-0.5245426893234253,0.8611658811569214,0.8611658811569214,0.0,89.90682983398438,144.0,39246.9453125,0.0,1279.0208740234375,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.8048400878906,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901788353919983,1.0,0.0,0.0,3.446187973022461,3.4462099075317383,7.924488159005705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.28466796875,0.0,1315.3245849609375,1895.4371337890625,0.0,2381.9931640625,0.8596143126487732,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128573894500732,0.267368733882904,0.2417862713336944,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159145593643188,0.4755449295043945,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364042043685913,0.2934614419937134,0.2060009539127349,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447895050048828,0.302757054567337,0.2878692746162414,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462911009788513,0.2063940018415451,0.9358515739440918,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850812554359436,0.111370101571083,0.111370101571083,1.0,1.0,-2.5774922370910645,0.0535807870328426,2.523911476135254,-0.5284308791160583,0.8718197345733643,0.8718197345733643,0.0,103.6297378540039,132.0,38890.74609375,0.0,1433.290283203125,1.0,281.5399780273437,284.2081298828125,295.3031921386719,297.7938537597656,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861523628234863,1.0,0.0,0.0,3.475621700286865,3.475644111633301,8.06043203738227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.5224609375,0.0,1341.8963623046875,1895.4371337890625,0.0,2345.55078125,0.8658197522163391,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128573894500732,0.267368733882904,0.2417862713336944,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159145593643188,0.4755449295043945,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364042043685913,0.2934614419937134,0.2060009539127349,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447895050048828,0.302757054567337,0.2878692746162414,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462911009788513,0.2063940018415451,0.9358515739440918,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850812554359436,0.111370101571083,0.111370101571083,1.0,1.0,-2.5774922370910645,0.0535807870328426,2.523911476135254,-0.5284308791160583,0.8718197345733643,0.8718197345733643,0.0,103.6297378540039,132.0,38890.74609375,0.0,1433.290283203125,1.0,281.5399780273437,284.2081298828125,295.3031921386719,297.7938537597656,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861523628234863,1.0,0.0,0.0,3.475621700286865,3.475644111633301,8.06043203738227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.5224609375,0.0,1341.8963623046875,1895.4371337890625,0.0,2345.55078125,0.8658197522163391,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.802610456943512,0.2687699794769287,0.2432251721620559,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953187108039856,0.5132526159286499,0.487277090549469,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271337151527405,0.2956460118293762,0.2076686024665832,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347684144973755,0.3043718636035919,0.2895949482917785,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373135685920715,0.2072555273771286,0.940772831439972,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922500550746918,0.1141251921653747,0.1141251921653747,1.0,1.0,-2.603902101516724,0.0617694035172462,2.542132616043091,-0.5255916118621826,0.880950927734375,0.880950927734375,0.0,110.09251403808594,132.0,38116.375,0.0,1496.686767578125,1.0,281.8183898925781,284.4076538085937,295.2860107421875,297.7119445800781,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814668416976929,1.0,0.0,0.0,3.5031862258911133,3.503208637237549,8.188789593077672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.29296875,0.0,1368.0908203125,1895.4371337890625,0.0,2303.3203125,0.8717651963233948,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986910939216614,0.2694504559040069,0.2439602464437484,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.990504026412964,0.5128007531166077,0.4865106642246246,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237375617027283,0.2967276871204376,0.2085142582654953,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310577869415283,0.305164635181427,0.2904644906520843,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339557409286499,0.2076738625764846,0.9431732892990112,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943627119064331,0.1155238300561904,0.1155238300561904,1.0,1.0,-2.608273267745972,0.0657845586538314,2.542488574981689,-0.522367537021637,0.8851346969604492,0.8851346969604492,0.0,112.57389068603516,120.0,38146.1640625,0.0,1513.920166015625,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.7646179199219,293.1499938964844,293.1499938964844,282.1499938964844,34827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821214199066162,1.0,0.0,0.0,3.518958330154419,3.5189807415008545,8.26269115350442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.9228515625,0.0,1383.750244140625,1895.4371337890625,0.0,2309.208251953125,0.8751876950263977,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990649938583374,0.2715295553207397,0.2458356767892837,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890390634536744,0.5140745043754578,0.4868791997432709,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249257802963257,0.3000093698501587,0.210805132985115,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314512372016907,0.3075652420520782,0.2927435040473938,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.2090080827474594,0.949150800704956,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969940483570099,0.1196775585412979,0.1196775585412979,1.0,1.0,-2.6236412525177,0.078737236559391,2.5449039936065674,-0.5128424763679504,0.9006778597831726,0.9006778597831726,0.0,113.96815490722656,108.0,37328.65625,0.0,1541.08447265625,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.7091369628906,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758398056030273,1.0,0.0,0.0,3.5723865032196045,3.5724093914031982,8.515499985151109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.0517578125,0.0,1437.9346923828125,1895.4371337890625,0.0,2252.869873046875,0.8869136571884155,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990649938583374,0.2715295553207397,0.2458356767892837,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890390634536744,0.5140745043754578,0.4868791997432709,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249257802963257,0.3000093698501587,0.210805132985115,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314512372016907,0.3075652420520782,0.2927435040473938,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.2090080827474594,0.949150800704956,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969940483570099,0.1196775585412979,0.1196775585412979,1.0,1.0,-2.6236412525177,0.078737236559391,2.5449039936065674,-0.5128424763679504,0.9006778597831726,0.9006778597831726,0.0,113.96815490722656,108.0,37328.65625,0.0,1541.08447265625,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.7091369628906,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758398056030273,1.0,0.0,0.0,3.5723865032196045,3.5724093914031982,8.515499985151109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.0517578125,0.0,1437.9346923828125,1895.4371337890625,0.0,2252.869873046875,0.8869136571884155,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038234710693359,0.2726068198680877,0.246691420674324,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.993190586566925,0.5154708623886108,0.4878922402858734,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298124670982361,0.3016976714134216,0.2118953168392181,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359877467155457,0.3087969720363617,0.2937981188297272,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377734184265137,0.2097323089838028,0.9518895149230956,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968339800834656,0.1217544302344322,0.1217544302344322,1.0,1.0,-2.631754398345948,0.0857286378741264,2.54602575302124,-0.5076566934585571,0.9098901748657228,0.9098901748657228,0.0,112.358154296875,108.0,36504.3515625,0.0,1545.0145263671875,1.0,282.3969116210937,284.8006896972656,295.2699279785156,297.58447265625,293.1499938964844,293.1499938964844,282.45001220703125,34429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697564959526062,1.0,0.0,0.0,3.6020731925964355,3.6020965576171875,8.657617058815958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.677734375,0.0,1468.8990478515625,1895.4371337890625,0.0,2198.67626953125,0.8934952616691589,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109807372093201,0.2737720608711242,0.2476164102554321,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171896815299988,0.4888647496700287,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370944261550903,0.3034730851650238,0.2130348235368728,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429640531539917,0.3101007640361786,0.2949000000953674,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437319159507751,0.2105297595262527,0.9548208117485046,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960091710090637,0.1236822754144668,0.1236822754144668,1.0,1.0,-2.64025354385376,0.0925863087177276,2.5476672649383545,-0.5026227235794067,0.918711006641388,0.918711006641388,0.0,109.6744384765625,96.0,36565.18359375,0.0,1544.6602783203125,1.0,282.4413146972656,284.8441162109375,295.29364013671875,297.65728759765625,293.1499938964844,293.1499938964844,282.1499938964844,34337.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682750821113586,1.0,0.0,0.0,3.633898973464966,3.633922576904297,8.811279599285626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.5234375,0.0,1502.941650390625,1895.4371337890625,0.0,2185.535888671875,0.9005275368690491,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8213129639625549,0.274656593799591,0.2486869543790817,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.9990000128746032,0.5207863450050354,0.4734033048152923,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8488102555274963,0.3058246374130249,0.2148284912109375,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.8540887832641602,0.3115861415863037,0.2964935004711151,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7532115578651428,0.2113473266363144,0.958895981311798,285.9934387207031,284.95001220703125,298.1627197265625,292.3177185058594,297.4717102050781,297.27032470703125,285.990234375,1.0,0.4915567338466644,0.1275379806756973,0.1275379806756973,1.0,1.0,-2.6326162815093994,0.1051495671272277,2.5274667739868164,-0.488241970539093,0.9311354160308838,0.9311354160308838,0.0,105.0168228149414,84.0,37803.0859375,0.0,1512.7421875,1.0,282.15771484375,284.6103210449219,295.38525390625,297.8983154296875,293.1499938964844,293.1499938964844,281.8500061035156,34482.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865366339683533,1.0,0.0,0.0,3.6913695335388175,3.691393613815308,9.092186132875212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.35546875,0.0,1568.19921875,1895.4371337890625,0.0,2349.022705078125,0.913489580154419,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8213129639625549,0.274656593799591,0.2486869543790817,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.9990000128746032,0.5207863450050354,0.4734033048152923,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8488102555274963,0.3058246374130249,0.2148284912109375,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.8540887832641602,0.3115861415863037,0.2964935004711151,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7532115578651428,0.2113473266363144,0.958895981311798,285.9934387207031,284.95001220703125,298.1627197265625,292.3177185058594,297.4717102050781,297.27032470703125,285.990234375,1.0,0.4915567338466644,0.1275379806756973,0.1275379806756973,1.0,1.0,-2.6326162815093994,0.1051495671272277,2.5274667739868164,-0.488241970539093,0.9311354160308838,0.9311354160308838,0.0,105.0168228149414,84.0,37803.0859375,0.0,1512.7421875,1.0,282.15771484375,284.6103210449219,295.38525390625,297.8983154296875,293.1499938964844,293.1499938964844,281.8500061035156,34482.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865366339683533,1.0,0.0,0.0,3.6913695335388175,3.691393613815308,9.092186132875212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.35546875,0.0,1568.19921875,1895.4371337890625,0.0,2349.022705078125,0.913489580154419,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320702910423279,0.2741096019744873,0.2482798099517822,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5254207253456116,0.4532631039619446,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620150685310364,0.3069744706153869,0.2156609147787094,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.866706907749176,0.3118440210819244,0.2967956364154815,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7638937830924988,0.2112381607294082,0.9584200382232666,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4799194335937,297.27850341796875,285.7522277832031,1.0,0.4840776920318603,0.1313936710357666,0.1313936710357666,1.0,1.0,-2.6080708503723145,0.116695262491703,2.491375684738159,-0.4708665907382965,0.94003427028656,0.94003427028656,0.0,99.20501708984376,72.0,38992.61328125,0.0,1453.8770751953125,1.0,281.85772705078125,284.3556823730469,295.3885192871094,297.9971923828125,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804263710975647,1.0,0.0,0.0,3.7391324043273926,3.73915696144104,9.328996952717716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.46875,0.0,1624.9412841796875,1895.4371337890625,0.0,2510.471435546875,0.9243831038475036,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320702910423279,0.2741096019744873,0.2482798099517822,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5254207253456116,0.4532631039619446,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620150685310364,0.3069744706153869,0.2156609147787094,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.866706907749176,0.3118440210819244,0.2967956364154815,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7638937830924988,0.2112381607294082,0.9584200382232666,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4799194335937,297.27850341796875,285.7522277832031,1.0,0.4840776920318603,0.1313936710357666,0.1313936710357666,1.0,1.0,-2.6080708503723145,0.116695262491703,2.491375684738159,-0.4708665907382965,0.94003427028656,0.94003427028656,0.0,99.20501708984376,72.0,38992.61328125,0.0,1453.8770751953125,1.0,281.85772705078125,284.3556823730469,295.3885192871094,297.9971923828125,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804263710975647,1.0,0.0,0.0,3.7391324043273926,3.73915696144104,9.328996952717716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.46875,0.0,1624.9412841796875,1895.4371337890625,0.0,2510.471435546875,0.9243831038475036,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455250859260559,0.2728148400783539,0.2470457553863525,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313178896903992,0.4285833835601806,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.878742516040802,0.3074692189693451,0.215934619307518,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827230930328369,0.3113567531108856,0.2962643802165985,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774099707603455,0.2105298042297363,0.9547622203826904,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.2901306152344,285.50250244140625,1.0,0.4741962254047394,0.1350840777158737,0.1350840777158737,1.0,1.0,-2.5722384452819824,0.1265354454517364,2.4457030296325684,-0.4529405832290649,0.945511519908905,0.945511519908905,0.0,92.1797866821289,75.0,39984.15234375,0.0,1375.687744140625,1.0,281.557373046875,284.09393310546875,295.36846923828125,298.0438232421875,293.1499938964844,293.1499938964844,281.25,35033.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173595666885376,1.0,0.0,0.0,3.7759017944335938,3.7759268283844,9.5133759714372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.46142578125,0.0,1670.3255615234375,1895.4371337890625,0.0,2631.125244140625,0.932841658592224,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455250859260559,0.2728148400783539,0.2470457553863525,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313178896903992,0.4285833835601806,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.878742516040802,0.3074692189693451,0.215934619307518,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827230930328369,0.3113567531108856,0.2962643802165985,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774099707603455,0.2105298042297363,0.9547622203826904,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.2901306152344,285.50250244140625,1.0,0.4741962254047394,0.1350840777158737,0.1350840777158737,1.0,1.0,-2.5722384452819824,0.1265354454517364,2.4457030296325684,-0.4529405832290649,0.945511519908905,0.945511519908905,0.0,92.1797866821289,75.0,39984.15234375,0.0,1375.687744140625,1.0,281.557373046875,284.09393310546875,295.36846923828125,298.0438232421875,293.1499938964844,293.1499938964844,281.25,35033.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173595666885376,1.0,0.0,0.0,3.7759017944335938,3.7759268283844,9.5133759714372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.46142578125,0.0,1670.3255615234375,1895.4371337890625,0.0,2631.125244140625,0.932841658592224,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533536791801453,0.2711531817913055,0.2455014288425445,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376967191696167,0.4138751327991485,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893753290176392,0.3076336085796356,0.215999498963356,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924100995063782,0.3104493319988251,0.2953641712665558,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853339314460754,0.2094921320676803,0.9498101472854614,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.3034362792969,285.2601318359375,1.0,0.4679982364177704,0.1387744843959808,0.1387744843959808,1.0,1.0,-2.54573941230774,0.1367566883563995,2.408982753753662,-0.4370420575141907,0.9477515816688538,0.9477515816688538,0.0,87.97310638427734,78.0,40980.9140625,0.0,1323.4395751953125,1.0,281.25714111328125,283.8383178710937,295.3519592285156,298.0840759277344,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271492719650269,1.0,0.0,0.0,3.8013393878936768,3.8013646602630615,9.641987617214909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.34130859375,0.0,1702.9837646484375,1895.4371337890625,0.0,2721.924560546875,0.9387609362602234,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533536791801453,0.2711531817913055,0.2455014288425445,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376967191696167,0.4138751327991485,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893753290176392,0.3076336085796356,0.215999498963356,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924100995063782,0.3104493319988251,0.2953641712665558,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853339314460754,0.2094921320676803,0.9498101472854614,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.3034362792969,285.2601318359375,1.0,0.4679982364177704,0.1387744843959808,0.1387744843959808,1.0,1.0,-2.54573941230774,0.1367566883563995,2.408982753753662,-0.4370420575141907,0.9477515816688538,0.9477515816688538,0.0,87.97310638427734,78.0,40980.9140625,0.0,1323.4395751953125,1.0,281.25714111328125,283.8383178710937,295.3519592285156,298.0840759277344,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271492719650269,1.0,0.0,0.0,3.8013393878936768,3.8013646602630615,9.641987617214909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.34130859375,0.0,1702.9837646484375,1895.4371337890625,0.0,2721.924560546875,0.9387609362602234,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553023934364319,0.2702687382698059,0.2447142302989959,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404737591743469,0.4096659123897552,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925310373306274,0.3076616525650024,0.2160215377807617,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950289487838745,0.3099101483821869,0.2948655784130096,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873338460922241,0.2089007496833801,0.9471569657325744,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028381347656,297.3070373535156,285.0871887207031,1.0,0.465850293636322,0.140619695186615,0.140619695186615,1.0,1.0,-2.5359723567962646,0.1420163065195083,2.393956184387207,-0.4296599328517914,0.9471758008003236,0.9471758008003236,0.0,86.72088623046875,78.0,41968.52734375,0.0,1305.7137451171875,1.0,280.99725341796875,283.6496276855469,295.3719482421875,298.2122497558594,293.1499938964844,293.1499938964844,280.95001220703125,35494.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338871598243713,1.0,0.0,0.0,3.810107946395874,3.810133457183838,9.68652102528722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.91552734375,0.0,1714.74951171875,1895.4371337890625,0.0,2784.659912109375,0.9408069252967834,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559402823448181,0.2693147659301758,0.2438358068466186,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428465604782104,0.407263845205307,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8942710161209106,0.3076185584068298,0.2159763872623443,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.896214485168457,0.3092850148677826,0.2942681908607483,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880651354789734,0.2082362174987793,0.94415682554245,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.502685546875,297.3075561523437,285.0274658203125,1.0,0.4642070829868316,0.1424529701471328,0.1424529701471328,1.0,1.0,-2.52765154838562,0.1472491919994354,2.3804023265838623,-0.4226188361644745,0.9469615817070008,0.9469615817070008,0.0,85.92013549804688,81.0,41986.546875,0.0,1291.8533935546875,1.0,280.9569091796875,283.5906982421875,295.3443603515625,298.13525390625,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358097672462463,1.0,0.0,0.0,3.815812110900879,3.8158376216888414,9.715546411825926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.18798828125,0.0,1722.71484375,1895.4371337890625,0.0,2802.591796875,0.9422072172164916,1.0,0.0,3.0,1.0,0.0
