time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546474575996399,0.2673641741275787,0.2421071827411651,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464997887611389,0.4062554836273193,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949138522148132,0.3074772953987121,0.215892806649208,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956780433654785,0.3079312443733215,0.2930284738540649,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869354486465454,0.2067999392747879,0.9378856420516968,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8019104003906,1.0,0.4621668457984924,0.1461195349693298,0.1461195349693298,1.0,1.0,-2.5152342319488525,0.1576989591121673,2.3575353622436523,-0.4094887971878052,0.9432060122489928,0.9432060122489928,0.0,85.29022979736328,84.0,42977.0390625,0.0,1273.7325439453125,1.0,280.65692138671875,283.3497314453125,295.3401794433594,298.1910095214844,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441317081451416,1.0,0.0,0.0,3.8194990158081055,3.819524765014648,9.734330888022669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.44140625,0.0,1729.4539794921875,1895.4371337890625,0.0,2880.341064453125,0.9432218670845032,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546474575996399,0.2673641741275787,0.2421071827411651,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464997887611389,0.4062554836273193,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949138522148132,0.3074772953987121,0.215892806649208,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956780433654785,0.3079312443733215,0.2930284738540649,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869354486465454,0.2067999392747879,0.9378856420516968,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965515136719,297.3020935058594,284.8019104003906,1.0,0.4621668457984924,0.1461195349693298,0.1461195349693298,1.0,1.0,-2.5152342319488525,0.1576989591121673,2.3575353622436523,-0.4094887971878052,0.9432060122489928,0.9432060122489928,0.0,85.29022979736328,84.0,42977.0390625,0.0,1273.7325439453125,1.0,280.65692138671875,283.3497314453125,295.3401794433594,298.1910095214844,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441317081451416,1.0,0.0,0.0,3.8194990158081055,3.819524765014648,9.734330888022669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.44140625,0.0,1729.4539794921875,1895.4371337890625,0.0,2880.341064453125,0.9432218670845032,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505105376243591,0.2653137445449829,0.2403202801942825,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486865043640137,0.409340888261795,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924072980880737,0.3072377443313598,0.215762972831726,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919262290000916,0.3064173460006714,0.2916670441627502,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829416990280151,0.2052091658115387,0.93106347322464,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613842368125915,0.1497860997915268,0.1497860997915268,1.0,1.0,-2.506803274154663,0.1678824126720428,2.338920831680298,-0.3975058495998382,0.9365599751472472,0.9365599751472472,0.0,85.68504333496094,87.0,43939.84375,0.0,1265.0179443359375,1.0,280.35693359375,283.1147155761719,295.3364562988281,298.2466735839844,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522292971611023,1.0,0.0,0.0,3.812349557876587,3.812375068664551,9.697921541373944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.5859375,0.0,1723.1016845703125,1895.4371337890625,0.0,2956.15478515625,0.9418001174926758,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505105376243591,0.2653137445449829,0.2403202801942825,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486865043640137,0.409340888261795,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924072980880737,0.3072377443313598,0.215762972831726,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919262290000916,0.3064173460006714,0.2916670441627502,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829416990280151,0.2052091658115387,0.93106347322464,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613842368125915,0.1497860997915268,0.1497860997915268,1.0,1.0,-2.506803274154663,0.1678824126720428,2.338920831680298,-0.3975058495998382,0.9365599751472472,0.9365599751472472,0.0,85.68504333496094,87.0,43939.84375,0.0,1265.0179443359375,1.0,280.35693359375,283.1147155761719,295.3364562988281,298.2466735839844,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522292971611023,1.0,0.0,0.0,3.812349557876587,3.812375068664551,9.697921541373944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.5859375,0.0,1723.1016845703125,1895.4371337890625,0.0,2956.15478515625,0.9418001174926758,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548519611358643,0.2673066556453705,0.2413272261619568,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550034046173096,0.4046492576599121,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989364504814148,0.3111874759197235,0.2178642749786377,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972194194793701,0.3091401159763336,0.2933341264724731,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884270548820496,0.2081044316291809,0.9393527507781982,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623414874076843,0.1532895416021347,0.1532895416021347,1.0,1.0,-2.516843795776367,0.1790937334299087,2.337750196456909,-0.38881516456604,0.927493691444397,0.927493691444397,0.0,84.98408508300781,90.0,45152.609375,0.0,1274.294677734375,1.0,280.0570373535156,282.9024353027344,295.33453369140625,298.3122253417969,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604035377502441,1.0,0.0,0.0,3.794367790222168,3.794393301010132,9.60665374805103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.97265625,0.0,1703.7288818359375,1895.4371337890625,0.0,3032.78955078125,0.9379476308822632,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548519611358643,0.2673066556453705,0.2413272261619568,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550034046173096,0.4046492576599121,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989364504814148,0.3111874759197235,0.2178642749786377,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972194194793701,0.3091401159763336,0.2933341264724731,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884270548820496,0.2081044316291809,0.9393527507781982,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623414874076843,0.1532895416021347,0.1532895416021347,1.0,1.0,-2.516843795776367,0.1790937334299087,2.337750196456909,-0.38881516456604,0.927493691444397,0.927493691444397,0.0,84.98408508300781,90.0,45152.609375,0.0,1274.294677734375,1.0,280.0570373535156,282.9024353027344,295.33453369140625,298.3122253417969,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604035377502441,1.0,0.0,0.0,3.794367790222168,3.794393301010132,9.60665374805103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.97265625,0.0,1703.7288818359375,1895.4371337890625,0.0,3032.78955078125,0.9379476308822632,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547046780586243,0.2672465443611145,0.2416368573904037,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601328611373901,0.4053829312324524,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007802605628968,0.3132454454898834,0.2195644825696945,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978790044784546,0.3099726736545563,0.2944950759410858,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899384498596191,0.2092751264572143,0.9463252425193788,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645704925060272,0.1567929685115814,0.1567929685115814,1.0,1.0,-2.529914617538452,0.1899571865797042,2.3399574756622314,-0.3808944523334503,0.9161739349365234,0.9161739349365234,0.0,85.5749282836914,93.0,46351.3046875,0.0,1292.9539794921875,1.0,279.7572021484375,282.7001953125,295.3348693847656,298.3883361816406,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694982528686523,1.0,0.0,0.0,3.765734195709229,3.765759468078613,9.462210641686396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.39453125,0.0,1671.9232177734375,1895.4371337890625,0.0,3118.103759765625,0.9317083358764648,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547046780586243,0.2672465443611145,0.2416368573904037,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601328611373901,0.4053829312324524,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007802605628968,0.3132454454898834,0.2195644825696945,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978790044784546,0.3099726736545563,0.2944950759410858,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899384498596191,0.2092751264572143,0.9463252425193788,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645704925060272,0.1567929685115814,0.1567929685115814,1.0,1.0,-2.529914617538452,0.1899571865797042,2.3399574756622314,-0.3808944523334503,0.9161739349365234,0.9161739349365234,0.0,85.5749282836914,93.0,46351.3046875,0.0,1292.9539794921875,1.0,279.7572021484375,282.7001953125,295.3348693847656,298.3883361816406,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694982528686523,1.0,0.0,0.0,3.765734195709229,3.765759468078613,9.462210641686396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.39453125,0.0,1671.9232177734375,1895.4371337890625,0.0,3118.103759765625,0.9317083358764648,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526245355606079,0.2668750882148742,0.241434559226036,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619558095932007,0.4080930948257446,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995287418365479,0.3139249980449676,0.2201399505138397,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960108757019043,0.3100062012672424,0.2946724891662597,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885676622390747,0.209454208612442,0.9478402733802797,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659186005592346,0.1585446745157241,0.1585446745157241,1.0,1.0,-2.5356533527374268,0.1949719190597534,2.340681552886963,-0.3771842420101166,0.9090700149536132,0.9090700149536132,0.0,86.35414123535156,93.0,47373.21484375,0.0,1303.4464111328125,1.0,279.4984436035156,282.5367736816406,295.3561706542969,298.52691650390625,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762730360031128,1.0,0.0,0.0,3.747348308563232,3.747373580932617,9.370039606437786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.33740234375,0.0,1651.5694580078125,1895.4371337890625,0.0,3181.64404296875,0.9276580810546876,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495222926139832,0.2663298547267914,0.2410184442996978,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352478027344,0.9990000128746032,0.5632146000862122,0.4120144546031952,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971468806266785,0.3144215941429138,0.2205471247434616,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.893010675907135,0.3098399341106415,0.2946130335330963,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860938906669617,0.2094143480062484,0.9482149481773376,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673500955104828,0.1602046340703964,0.1602046340703964,1.0,1.0,-2.540733814239502,0.1994694769382476,2.341264247894287,-0.3738444447517395,0.9024903178215028,0.9024903178215028,0.0,87.38214111328125,96.0,47435.89453125,0.0,1314.23583984375,1.0,279.4573974609375,282.50152587890625,295.3304443359375,298.4546203613281,293.1499938964844,293.1499938964844,279.1499938964844,37110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785297274589539,1.0,0.0,0.0,3.725452661514282,3.725477457046509,9.26086102026602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.1376953125,0.0,1627.2236328125,1895.4371337890625,0.0,3202.80029296875,0.922888457775116,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421425819396973,0.2650342881679535,0.2400071173906326,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643671154975891,0.4216611981391907,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909378051757812,0.3151732087135315,0.2211922258138656,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855351805686951,0.309216558933258,0.2942060232162475,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795917987823486,0.2089463025331497,0.9471107721328736,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774154186249,0.1635245233774185,0.1635245233774185,1.0,1.0,-2.550069570541382,0.2076161503791809,2.3424534797668457,-0.3678436875343323,0.8865227103233337,0.8865227103233337,0.0,89.84135437011719,99.0,48411.4921875,0.0,1336.64697265625,1.0,279.1578369140625,282.3092346191406,295.3222961425781,298.5101013183594,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868008852005005,1.0,0.0,0.0,3.6722350120544434,3.672259569168091,8.998171097118757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.71728515625,0.0,1569.0186767578125,1895.4371337890625,0.0,3280.27734375,0.9112232327461244,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421425819396973,0.2650342881679535,0.2400071173906326,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643671154975891,0.4216611981391907,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909378051757812,0.3151732087135315,0.2211922258138656,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855351805686951,0.309216558933258,0.2942060232162475,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795917987823486,0.2089463025331497,0.9471107721328736,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774154186249,0.1635245233774185,0.1635245233774185,1.0,1.0,-2.550069570541382,0.2076161503791809,2.3424534797668457,-0.3678436875343323,0.8865227103233337,0.8865227103233337,0.0,89.84135437011719,99.0,48411.4921875,0.0,1336.64697265625,1.0,279.1578369140625,282.3092346191406,295.3222961425781,298.5101013183594,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868008852005005,1.0,0.0,0.0,3.6722350120544434,3.672259569168091,8.998171097118757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.71728515625,0.0,1569.0186767578125,1895.4371337890625,0.0,3280.27734375,0.9112232327461244,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360970616340637,0.2649783492088318,0.2396290749311447,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.565761148929596,0.4307518899440765,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859172463417053,0.3170525133609772,0.2222645431756973,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791377544403076,0.3095186650753021,0.2942263185977936,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738174200057983,0.2089736759662628,0.9465723633766174,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736306071281433,0.1668444275856018,0.1668444275856018,1.0,1.0,-2.561198711395264,0.2149887681007385,2.34621000289917,-0.3630986511707306,0.8766323328018188,0.8766323328018188,0.0,92.27967834472656,102.0,47162.53125,0.0,1361.427978515625,1.0,279.442138671875,282.5508728027344,295.24395751953125,298.2806701660156,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738695979118347,1.0,0.0,0.0,3.619277477264404,3.6193015575408936,8.740515795579995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.49267578125,0.0,1509.5662841796875,1895.4371337890625,0.0,3159.105712890625,0.8994045257568359,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360970616340637,0.2649783492088318,0.2396290749311447,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.565761148929596,0.4307518899440765,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859172463417053,0.3170525133609772,0.2222645431756973,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791377544403076,0.3095186650753021,0.2942263185977936,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738174200057983,0.2089736759662628,0.9465723633766174,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736306071281433,0.1668444275856018,0.1668444275856018,1.0,1.0,-2.561198711395264,0.2149887681007385,2.34621000289917,-0.3630986511707306,0.8766323328018188,0.8766323328018188,0.0,92.27967834472656,102.0,47162.53125,0.0,1361.427978515625,1.0,279.442138671875,282.5508728027344,295.24395751953125,298.2806701660156,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738695979118347,1.0,0.0,0.0,3.619277477264404,3.6193015575408936,8.740515795579995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.49267578125,0.0,1509.5662841796875,1895.4371337890625,0.0,3159.105712890625,0.8994045257568359,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330913186073303,0.2661065459251404,0.2404865771532058,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685440897941589,0.4373099207878113,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840695023536682,0.3201291859149933,0.2242743819952011,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758238554000854,0.3109400570392608,0.2953993082046509,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707692980766296,0.2098179757595062,0.949806272983551,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773486256599426,0.1701907664537429,0.1701907664537429,1.0,1.0,-2.577814102172852,0.2227814048528671,2.3550326824188232,-0.3591582775115967,0.8702194690704346,0.8702194690704346,0.0,94.35469818115234,105.0,45986.94140625,0.0,1391.9395751953125,1.0,279.7413024902344,282.80987548828125,295.2319641113281,298.17706298828125,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607824444770813,1.0,0.0,0.0,3.5748040676116943,3.5748276710510254,8.527030104232836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.70068359375,0.0,1459.624755859375,1895.4371337890625,0.0,3036.34326171875,0.8893515467643738,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330913186073303,0.2661065459251404,0.2404865771532058,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685440897941589,0.4373099207878113,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840695023536682,0.3201291859149933,0.2242743819952011,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758238554000854,0.3109400570392608,0.2953993082046509,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707692980766296,0.2098179757595062,0.949806272983551,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773486256599426,0.1701907664537429,0.1701907664537429,1.0,1.0,-2.577814102172852,0.2227814048528671,2.3550326824188232,-0.3591582775115967,0.8702194690704346,0.8702194690704346,0.0,94.35469818115234,105.0,45986.94140625,0.0,1391.9395751953125,1.0,279.7413024902344,282.80987548828125,295.2319641113281,298.17706298828125,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607824444770813,1.0,0.0,0.0,3.5748040676116943,3.5748276710510254,8.527030104232836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.70068359375,0.0,1459.624755859375,1895.4371337890625,0.0,3036.34326171875,0.8893515467643738,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313418626785278,0.2677722573280334,0.2419252246618271,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723814964294434,0.4429071545600891,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836115598678589,0.3238468170166015,0.2268005758523941,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739008903503418,0.3129761815071106,0.2972417771816253,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690699100494385,0.2111910283565521,0.9556646347045898,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815563857555389,0.1735371053218841,0.1735371053218841,1.0,1.0,-2.598552942276001,0.2314078658819198,2.36714506149292,-0.3552967011928558,0.8670493960380554,0.8670493960380554,0.0,96.3690414428711,108.0,44915.73046875,0.0,1427.9873046875,1.0,280.0409545898437,283.0658874511719,295.234375,298.10870361328125,293.1499938964844,293.1499938964844,280.3500061035156,36849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499298691749573,1.0,0.0,0.0,3.5419275760650635,3.5419507026672363,8.370909085897438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.16015625,0.0,1422.39208984375,1895.4371337890625,0.0,2934.61376953125,0.8818158507347107,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313418626785278,0.2677722573280334,0.2419252246618271,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723814964294434,0.4429071545600891,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836115598678589,0.3238468170166015,0.2268005758523941,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739008903503418,0.3129761815071106,0.2972417771816253,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690699100494385,0.2111910283565521,0.9556646347045898,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815563857555389,0.1735371053218841,0.1735371053218841,1.0,1.0,-2.598552942276001,0.2314078658819198,2.36714506149292,-0.3552967011928558,0.8670493960380554,0.8670493960380554,0.0,96.3690414428711,108.0,44915.73046875,0.0,1427.9873046875,1.0,280.0409545898437,283.0658874511719,295.234375,298.10870361328125,293.1499938964844,293.1499938964844,280.3500061035156,36849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499298691749573,1.0,0.0,0.0,3.5419275760650635,3.5419507026672363,8.370909085897438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.16015625,0.0,1422.39208984375,1895.4371337890625,0.0,2934.61376953125,0.8818158507347107,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305873274803162,0.2687074840068817,0.2427362203598022,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745435357093811,0.4456916153430938,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835245370864868,0.3258411288261413,0.2281605899333953,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730960488319397,0.3141269981861114,0.2982949614524841,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684043645858765,0.2120024114847183,0.9591925740242004,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060913085937,284.7445373535156,1.0,0.4838268756866455,0.1752102822065353,0.1752102822065353,1.0,1.0,-2.6100106239318848,0.2359774857759475,2.374033212661743,-0.3533489108085632,0.8671525120735168,0.8671525120735168,0.0,97.41854095458984,108.0,43963.89453125,0.0,1447.8475341796875,1.0,280.2955627441406,283.2494201660156,295.2124938964844,297.97900390625,293.1499938964844,293.1499938964844,280.3500061035156,36662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843004047870636,1.0,0.0,0.0,3.5301997661590576,3.5302228927612305,8.315566901728744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.29541015625,0.0,1408.7176513671875,1895.4371337890625,0.0,2869.794677734375,0.8791112303733826,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300715684890747,0.2697465121746063,0.2436762303113937,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768764615058899,0.4483126103878021,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836924433708191,0.3279537856578827,0.2296301275491714,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725390434265137,0.3153889179229736,0.2994817793369293,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7679796814918518,0.2129102051258087,0.9632420539855956,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862086176872253,0.1768153756856918,0.1768153756856918,1.0,1.0,-2.6223456859588623,0.2406383007764816,2.3817074298858643,-0.351509690284729,0.8670387268066406,0.8670387268066406,0.0,98.46463012695312,111.0,43936.23828125,0.0,1469.033203125,1.0,280.3406982421875,283.316162109375,295.2352905273437,298.0480041503906,293.1499938964844,293.1499938964844,280.6499938964844,36489.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406731486320496,1.0,0.0,0.0,3.52252459526062,3.522547483444214,8.279447456516209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.6279296875,0.0,1399.4520263671875,1895.4371337890625,0.0,2848.0048828125,0.8772361278533936,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289990425109863,0.2719351947307586,0.2456375360488891,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817635655403137,0.4538056850433349,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323416709899902,0.232670783996582,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714138865470886,0.3180634081363678,0.3019919097423553,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671768665313721,0.2148687094449997,0.9720008373260498,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912412166595459,0.1800255626440048,0.1800255626440048,1.0,1.0,-2.6484951972961426,0.2503722906112671,2.398123025894165,-0.3477443158626556,0.8700966238975525,0.8700966238975525,0.0,100.6861572265625,114.0,43035.83984375,0.0,1514.5638427734375,1.0,280.6405639648437,283.5596618652344,295.233154296875,297.9897155761719,293.1499938964844,293.1499938964844,280.95001220703125,36111.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323681354522705,1.0,0.0,0.0,3.5173470973968506,3.517369747161865,8.255126999756612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.86279296875,0.0,1391.3338623046875,1895.4371337890625,0.0,2770.501708984375,0.8758012652397156,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289990425109863,0.2719351947307586,0.2456375360488891,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817635655403137,0.4538056850433349,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323416709899902,0.232670783996582,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714138865470886,0.3180634081363678,0.3019919097423553,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671768665313721,0.2148687094449997,0.9720008373260498,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912412166595459,0.1800255626440048,0.1800255626440048,1.0,1.0,-2.6484951972961426,0.2503722906112671,2.398123025894165,-0.3477443158626556,0.8700966238975525,0.8700966238975525,0.0,100.6861572265625,114.0,43035.83984375,0.0,1514.5638427734375,1.0,280.6405639648437,283.5596618652344,295.233154296875,297.9897155761719,293.1499938964844,293.1499938964844,280.95001220703125,36111.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323681354522705,1.0,0.0,0.0,3.5173470973968506,3.517369747161865,8.255126999756612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.86279296875,0.0,1391.3338623046875,1895.4371337890625,0.0,2770.501708984375,0.8758012652397156,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.828030526638031,0.2742806673049927,0.2477485239505767,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868671536445618,0.4594316184520721,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843814730644226,0.336936354637146,0.2358629554510116,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704125881195068,0.3209263384342193,0.3046920299530029,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665299773216248,0.2169930338859558,0.9815691113471984,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965623617172241,0.1832197308540344,0.1832197308540344,1.0,1.0,-2.676368236541748,0.2606253921985626,2.415742874145508,-0.3438442945480346,0.8761061429977417,0.8761061429977417,0.0,103.02574920654295,114.0,42201.18359375,0.0,1563.8709716796875,1.0,280.9404296875,283.7959899902344,295.228759765625,297.9330139160156,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246660828590393,1.0,0.0,0.0,3.526242733001709,3.5262656211853027,8.296935902762925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.57275390625,0.0,1397.8873291015625,1895.4371337890625,0.0,2698.850341796875,0.877500057220459,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280259966850281,0.2742917835712433,0.247759535908699,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868921279907227,0.4594600796699524,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843837976455688,0.3369589745998382,0.2358794063329696,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704079985618591,0.3209403753280639,0.3047060668468475,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665271759033203,0.2170035392045974,0.9816191792488098,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965897798538208,0.1832357496023178,0.1832357496023178,1.0,1.0,-2.6765124797821045,0.260678231716156,2.415834426879883,-0.343824177980423,0.8761318922042847,0.8761318922042847,0.0,103.03777313232422,117.0,42202.65234375,0.0,1564.1282958984375,1.0,280.9405822753906,283.7962646484375,295.22906494140625,297.9337158203125,293.1499938964844,293.1499938964844,281.25,35735.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246744871139526,1.0,0.0,0.0,3.5263125896453857,3.5263352394104004,8.297263889289752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.42138671875,0.0,1397.951416015625,1895.4371337890625,0.0,2698.928466796875,0.8775144219398499,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271340727806091,0.2767920196056366,0.2500163316726684,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.592187762260437,0.4652570188045501,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.341779887676239,0.2392342835664749,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694970607757568,0.3239889144897461,0.3075895011425018,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659871578216553,0.2192781120538711,0.991906762123108,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970272064209,0.1862299591302871,0.1862299591302871,1.0,1.0,-2.706047534942627,0.271127313375473,2.434920310974121,-0.3401002287864685,0.8850618600845337,0.8850618600845337,0.0,105.5058364868164,120.0,41424.6640625,0.0,1617.3560791015625,1.0,281.2407531738281,284.02642822265625,295.223876953125,297.8802185058594,293.1499938964844,293.1499938964844,281.54998779296875,35378.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174276351928711,1.0,0.0,0.0,3.5487043857574463,3.54872727394104,8.402972184740065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.09912109375,0.0,1418.8424072265625,1895.4371337890625,0.0,2631.754638671875,0.882238507270813,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271340727806091,0.2767920196056366,0.2500163316726684,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.592187762260437,0.4652570188045501,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.341779887676239,0.2392342835664749,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694970607757568,0.3239889144897461,0.3075895011425018,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659871578216553,0.2192781120538711,0.991906762123108,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970272064209,0.1862299591302871,0.1862299591302871,1.0,1.0,-2.706047534942627,0.271127313375473,2.434920310974121,-0.3401002287864685,0.8850618600845337,0.8850618600845337,0.0,105.5058364868164,120.0,41424.6640625,0.0,1617.3560791015625,1.0,281.2407531738281,284.02642822265625,295.223876953125,297.8802185058594,293.1499938964844,293.1499938964844,281.54998779296875,35378.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174276351928711,1.0,0.0,0.0,3.5487043857574463,3.54872727394104,8.402972184740065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.09912109375,0.0,1418.8424072265625,1895.4371337890625,0.0,2631.754638671875,0.882238507270813,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363838195801,0.2794234752655029,0.2523940801620483,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976219773292542,0.4711430072784424,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.3467918634414673,0.2427244037389755,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686946034431458,0.3271934986114502,0.3106240332126617,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655543684959412,0.2216719090938568,1.0027536153793335,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080153346061707,0.1892241537570953,0.1892241537570953,1.0,1.0,-2.7368524074554443,0.2820501327514648,2.4548022747039795,-0.3361870050430298,0.8968172073364258,0.8968172073364258,0.0,108.07115173339844,123.0,40689.91796875,0.0,1673.961669921875,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8288879394531,293.1499938964844,293.1499938964844,281.8500061035156,35052.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810530424118042,1.0,0.0,0.0,3.58333158493042,3.5833547115325928,8.56776011914917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.740234375,0.0,1453.2923583984375,1895.4371337890625,0.0,2568.07861328125,0.8897297978401184,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363838195801,0.2794234752655029,0.2523940801620483,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976219773292542,0.4711430072784424,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.3467918634414673,0.2427244037389755,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686946034431458,0.3271934986114502,0.3106240332126617,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655543684959412,0.2216719090938568,1.0027536153793335,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080153346061707,0.1892241537570953,0.1892241537570953,1.0,1.0,-2.7368524074554443,0.2820501327514648,2.4548022747039795,-0.3361870050430298,0.8968172073364258,0.8968172073364258,0.0,108.07115173339844,123.0,40689.91796875,0.0,1673.961669921875,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8288879394531,293.1499938964844,293.1499938964844,281.8500061035156,35052.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810530424118042,1.0,0.0,0.0,3.58333158493042,3.5833547115325928,8.56776011914917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.740234375,0.0,1453.2923583984375,1895.4371337890625,0.0,2568.07861328125,0.8897297978401184,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259000778198242,0.2807676792144775,0.2535913586616516,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003680229187012,0.4741834104061126,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.88569176197052,0.3493500053882599,0.2444928139448166,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682641386985779,0.3288331627845764,0.3121661841869354,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653152942657471,0.2228982597589492,1.0082786083221436,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109873414039612,0.19072125852108,0.19072125852108,1.0,1.0,-2.752562522888184,0.2876688838005066,2.464893579483032,-0.334139883518219,0.9042429327964784,0.9042429327964784,0.0,109.40127563476562,123.0,39907.59765625,0.0,1703.37939453125,1.0,281.79705810546875,284.4236755371094,295.1908569335937,297.7066650390625,293.1499938964844,293.1499938964844,281.8500061035156,34894.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049452900886536,1.0,0.0,0.0,3.6045620441436768,3.6045854091644287,8.669584303788724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.95166015625,0.0,1475.0299072265625,1895.4371337890625,0.0,2516.724609375,0.8943943977355957,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256564736366272,0.2821853458881378,0.2548872232437134,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031846404075623,0.4770592451095581,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861432671546936,0.3519838154315948,0.2463423907756805,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.868017315864563,0.3305321037769317,0.3137926757335663,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652407288551331,0.2241727262735366,1.014096975326538,285.91064453125,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140069723129272,0.1921139508485794,0.1921139508485794,1.0,1.0,-2.768744945526123,0.2932470142841339,2.4754977226257324,-0.3322430253028869,0.911294162273407,0.911294162273407,0.0,110.71446228027344,126.0,40039.01953125,0.0,1733.7335205078125,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.7830810546875,293.1499938964844,293.1499938964844,281.54998779296875,34769.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040830492973328,1.0,0.0,0.0,3.6285862922668457,3.6286098957061768,8.785535214883566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.4755859375,0.0,1500.3206787109375,1895.4371337890625,0.0,2508.81396484375,0.8996491432189941,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.823211133480072,0.2836030721664428,0.2566617429256439,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069976091384888,0.4849824905395508,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849614858627319,0.3559440076351166,0.2494584023952484,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656110763549805,0.3327821791172027,0.3163629174232483,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633970975875854,0.2258899360895156,1.0234824419021606,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7475280761719,1.0,0.5199821591377258,0.1948993504047393,0.1948993504047393,1.0,1.0,-2.798518180847168,0.304110050201416,2.494408130645752,-0.3280792236328125,0.9206575751304626,0.9206575751304626,0.0,113.83535766601562,129.0,41706.96484375,0.0,1793.77880859375,1.0,281.55780029296875,284.2753295898437,295.29449462890625,298.0362243652344,293.1499938964844,293.1499938964844,281.25,34849.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228835463523865,1.0,0.0,0.0,3.672205686569214,3.672229528427124,8.99802671483485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.89404296875,0.0,1549.3544921875,1895.4371337890625,0.0,2682.303955078125,0.9094491004943848,1.0,0.0,3.0,1.0,0.0
