time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.823211133480072,0.2836030721664428,0.2566617429256439,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069976091384888,0.4849824905395508,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849614858627319,0.3559440076351166,0.2494584023952484,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656110763549805,0.3327821791172027,0.3163629174232483,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633970975875854,0.2258899360895156,1.0234824419021606,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.7475280761719,1.0,0.5199821591377258,0.1948993504047393,0.1948993504047393,1.0,1.0,-2.798518180847168,0.304110050201416,2.494408130645752,-0.3280792236328125,0.9206575751304626,0.9206575751304626,0.0,113.83535766601562,129.0,41706.96484375,0.0,1793.77880859375,1.0,281.55780029296875,284.2753295898437,295.29449462890625,298.0362243652344,293.1499938964844,293.1499938964844,281.25,34849.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228835463523865,1.0,0.0,0.0,3.672205686569214,3.672229528427124,8.99802671483485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.89404296875,0.0,1549.3544921875,1895.4371337890625,0.0,2682.303955078125,0.9094491004943848,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177404999732971,0.2836472690105438,0.2570591568946838,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082812547683716,0.4961814284324646,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586375713348388,0.251596599817276,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602604269981384,0.3337750434875488,0.3176688253879547,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587987780570984,0.2265623062849044,1.028108835220337,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976847350597381,0.1976847350597381,1.0,1.0,-2.822159767150879,0.3141027390956878,2.508057117462158,-0.3234215974807739,0.9271674752235411,0.9271674752235411,0.0,117.64083862304688,132.0,43368.10546875,0.0,1848.67041015625,1.0,281.25787353515625,284.0560302734375,295.29412841796875,298.15899658203125,293.1499938964844,293.1499938964844,280.95001220703125,35037.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421643376350403,1.0,0.0,0.0,3.7086527347564697,3.708677053451538,9.177525726045132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.73095703125,0.0,1592.0921630859375,1895.4371337890625,0.0,2861.94287109375,0.9177457094192504,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177404999732971,0.2836472690105438,0.2570591568946838,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082812547683716,0.4961814284324646,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586375713348388,0.251596599817276,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602604269981384,0.3337750434875488,0.3176688253879547,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587987780570984,0.2265623062849044,1.028108835220337,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255456566810608,0.1976847350597381,0.1976847350597381,1.0,1.0,-2.822159767150879,0.3141027390956878,2.508057117462158,-0.3234215974807739,0.9271674752235411,0.9271674752235411,0.0,117.64083862304688,132.0,43368.10546875,0.0,1848.67041015625,1.0,281.25787353515625,284.0560302734375,295.29412841796875,298.15899658203125,293.1499938964844,293.1499938964844,280.95001220703125,35037.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421643376350403,1.0,0.0,0.0,3.7086527347564697,3.708677053451538,9.177525726045132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.73095703125,0.0,1592.0921630859375,1895.4371337890625,0.0,2861.94287109375,0.9177457094192504,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109014630317688,0.2830237746238708,0.2567501962184906,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075605154037476,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967383384705,0.3606508076190948,0.2531929910182953,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537073135375977,0.3340190052986145,0.3181831240653991,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529289126396179,0.2265186458826065,1.029261827468872,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305782556533813,0.2003301531076431,0.2003301531076431,1.0,1.0,-2.8408007621765137,0.3230860233306885,2.517714738845825,-0.3186732232570648,0.9309839010238647,0.9309839010238647,0.0,121.7014389038086,135.0,44913.97265625,0.0,1897.6788330078125,1.0,280.9576416015625,283.833740234375,295.2716979980469,298.2361755371094,293.1499938964844,293.1499938964844,280.6499938964844,35267.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857912003993988,1.0,0.0,0.0,3.736550807952881,3.7365756034851074,9.316119644608988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.97412109375,0.0,1626.0013427734375,1895.4371337890625,0.0,3009.424072265625,0.9241595268249512,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109014630317688,0.2830237746238708,0.2567501962184906,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075605154037476,0.5087332725524902,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967383384705,0.3606508076190948,0.2531929910182953,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537073135375977,0.3340190052986145,0.3181831240653991,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529289126396179,0.2265186458826065,1.029261827468872,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305782556533813,0.2003301531076431,0.2003301531076431,1.0,1.0,-2.8408007621765137,0.3230860233306885,2.517714738845825,-0.3186732232570648,0.9309839010238647,0.9309839010238647,0.0,121.7014389038086,135.0,44913.97265625,0.0,1897.6788330078125,1.0,280.9576416015625,283.833740234375,295.2716979980469,298.2361755371094,293.1499938964844,293.1499938964844,280.6499938964844,35267.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857912003993988,1.0,0.0,0.0,3.736550807952881,3.7365756034851074,9.316119644608988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.97412109375,0.0,1626.0013427734375,1895.4371337890625,0.0,3009.424072265625,0.9241595268249512,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089803695679,0.2820177972316742,0.2560573220252991,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052853465080261,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692569732666016,0.3622489273548126,0.2544696033000946,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.846902072429657,0.3337933123111725,0.3182081580162048,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466698288917542,0.2259940654039383,1.0280580520629885,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350780487060547,0.2029755711555481,0.2029755711555481,1.0,1.0,-2.855510234832764,0.3314805626869201,2.524029493331909,-0.313647598028183,0.932112455368042,0.932112455368042,0.0,125.78109741210938,123.0,46363.90234375,0.0,1941.0279541015625,1.0,280.657470703125,283.61138916015625,295.25079345703125,298.3048095703125,293.1499938964844,293.1499938964844,280.3500061035156,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871014416217804,1.0,0.0,0.0,3.755216836929321,3.755241870880127,9.409429821971572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.04541015625,0.0,1649.6873779296875,1895.4371337890625,0.0,3132.326416015625,0.9285145401954652,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089803695679,0.2820177972316742,0.2560573220252991,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052853465080261,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692569732666016,0.3622489273548126,0.2544696033000946,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.846902072429657,0.3337933123111725,0.3182081580162048,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466698288917542,0.2259940654039383,1.0280580520629885,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350780487060547,0.2029755711555481,0.2029755711555481,1.0,1.0,-2.855510234832764,0.3314805626869201,2.524029493331909,-0.313647598028183,0.932112455368042,0.932112455368042,0.0,125.78109741210938,123.0,46363.90234375,0.0,1941.0279541015625,1.0,280.657470703125,283.61138916015625,295.25079345703125,298.3048095703125,293.1499938964844,293.1499938964844,280.3500061035156,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871014416217804,1.0,0.0,0.0,3.755216836929321,3.755241870880127,9.409429821971572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.04541015625,0.0,1649.6873779296875,1895.4371337890625,0.0,3132.326416015625,0.9285145401954652,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021836876869202,0.2814140319824219,0.2555918991565704,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038781404495239,0.5229421257972717,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.869102418422699,0.3629337549209595,0.2550066113471985,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460620045661926,0.3335496485233307,0.318059355020523,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457172274589539,0.2255979925394058,1.0266302824020386,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349541902542114,0.2042982876300811,0.2042982876300811,1.0,1.0,-2.855376958847046,0.3343059420585632,2.521070957183838,-0.3106274604797363,0.93105286359787,0.93105286359787,0.0,126.1694793701172,123.0,47498.85546875,0.0,1942.672607421875,1.0,280.3984375,283.4358215332031,295.2645874023437,298.4410400390625,293.1499938964844,293.1499938964844,280.3500061035156,35657.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790650963783264,1.0,0.0,0.0,3.761108160018921,3.761133193969727,9.438977599529608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.67529296875,0.0,1657.689208984375,1895.4371337890625,0.0,3207.818359375,0.929898738861084,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023871183395386,0.2807037830352783,0.2549487650394439,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027292609214783,0.5212402939796448,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705043196678162,0.3635050058364868,0.2554004192352295,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466591238975525,0.3331881761550903,0.3177253603935241,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.745983362197876,0.2251012474298477,1.02444326877594,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336774587631226,0.2056205868721008,0.2056205868721008,1.0,1.0,-2.8500101566314697,0.3361524939537048,2.51385760307312,-0.3075491189956665,0.930351197719574,0.930351197719574,0.0,125.49618530273438,111.0,47560.5,0.0,1930.7291259765625,1.0,280.3573608398437,283.38116455078125,295.2329406738281,298.3659362792969,293.1499938964844,293.1499938964844,280.04998779296875,35782.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823084235191345,1.0,0.0,0.0,3.76411247253418,3.764137506484986,9.4540621375927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.07421875,0.0,1662.1939697265625,1895.4371337890625,0.0,3238.210205078125,0.9306838512420654,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064233064651489,0.2791361510753631,0.2534931004047394,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018071174621582,0.5107105374336243,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609233856201,0.3644719123840332,0.2560372352600097,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514499068260193,0.3322713971138,0.3168204426765442,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495800852775574,0.2239535897970199,1.0190300941467283,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015370368958,0.2082651853561401,0.2082651853561401,1.0,1.0,-2.8287899494171143,0.337832897901535,2.490957021713257,-0.3011176288127899,0.9254934787750244,0.9254934787750244,0.0,121.80421447753906,114.0,48510.0703125,0.0,1878.9862060546875,1.0,280.0573425292969,283.14324951171875,295.2145690917969,298.41094970703125,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916012048721313,1.0,0.0,0.0,3.7622926235198975,3.762317657470703,9.444922284274072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.017578125,0.0,1662.292236328125,1895.4371337890625,0.0,3325.1787109375,0.9304618239402772,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064233064651489,0.2791361510753631,0.2534931004047394,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018071174621582,0.5107105374336243,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609233856201,0.3644719123840332,0.2560372352600097,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514499068260193,0.3322713971138,0.3168204426765442,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495800852775574,0.2239535897970199,1.0190300941467283,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015370368958,0.2082651853561401,0.2082651853561401,1.0,1.0,-2.8287899494171143,0.337832897901535,2.490957021713257,-0.3011176288127899,0.9254934787750244,0.9254934787750244,0.0,121.80421447753906,114.0,48510.0703125,0.0,1878.9862060546875,1.0,280.0573425292969,283.14324951171875,295.2145690917969,298.41094970703125,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916012048721313,1.0,0.0,0.0,3.7622926235198975,3.762317657470703,9.444922284274072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.017578125,0.0,1662.292236328125,1895.4371337890625,0.0,3325.1787109375,0.9304618239402772,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715831756592,0.277420163154602,0.2519389390945434,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019251346588135,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805439472198486,0.3652586340904236,0.2565744817256927,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529799580574036,0.3311529159545898,0.315760850906372,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503349184989929,0.2226707339286804,1.0131851434707642,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.525475800037384,0.2109097838401794,0.2109097838401794,1.0,1.0,-2.8138177394866943,0.3406949937343597,2.4731228351593018,-0.2952388525009155,0.917734682559967,0.917734682559967,0.0,120.00736236572266,117.0,49431.92578125,0.0,1846.78759765625,1.0,279.75738525390625,282.91192626953125,295.1981506347656,298.4500427246094,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992010354995728,1.0,0.0,0.0,3.749011516571045,3.7490367889404297,9.378359209222252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.927734375,0.0,1649.0716552734375,1895.4371337890625,0.0,3396.135498046875,0.9276832342147828,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715831756592,0.277420163154602,0.2519389390945434,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019251346588135,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805439472198486,0.3652586340904236,0.2565744817256927,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529799580574036,0.3311529159545898,0.315760850906372,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503349184989929,0.2226707339286804,1.0131851434707642,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.525475800037384,0.2109097838401794,0.2109097838401794,1.0,1.0,-2.8138177394866943,0.3406949937343597,2.4731228351593018,-0.2952388525009155,0.917734682559967,0.917734682559967,0.0,120.00736236572266,117.0,49431.92578125,0.0,1846.78759765625,1.0,279.75738525390625,282.91192626953125,295.1981506347656,298.4500427246094,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992010354995728,1.0,0.0,0.0,3.749011516571045,3.7490367889404297,9.378359209222252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.927734375,0.0,1649.0716552734375,1895.4371337890625,0.0,3396.135498046875,0.9276832342147828,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051864504814148,0.2756179869174957,0.2503500282764435,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012858748435974,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808401823043823,0.3659313023090362,0.2570651471614837,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.851722776889801,0.3298980891704559,0.3146162927150726,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680830001831,0.2212920486927032,1.0071473121643066,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721272468567,0.2138052880764007,0.2138052880764007,1.0,1.0,-2.8044230937957764,0.3451622426509857,2.4592607021331787,-0.2888556718826294,0.9073355793952942,0.9073355793952942,0.0,119.7811508178711,120.0,50355.19921875,0.0,1831.0313720703125,1.0,279.45751953125,282.6919250488281,295.1864318847656,298.494873046875,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061301946640016,1.0,0.0,0.0,3.7238619327545166,3.723886728286743,9.25295466913667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.5263671875,0.0,1622.2652587890625,1895.4371337890625,0.0,3460.65625,0.9222577214241028,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051864504814148,0.2756179869174957,0.2503500282764435,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012858748435974,0.5066549777984619,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808401823043823,0.3659313023090362,0.2570651471614837,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.851722776889801,0.3298980891704559,0.3146162927150726,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680830001831,0.2212920486927032,1.0071473121643066,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721272468567,0.2138052880764007,0.2138052880764007,1.0,1.0,-2.8044230937957764,0.3451622426509857,2.4592607021331787,-0.2888556718826294,0.9073355793952942,0.9073355793952942,0.0,119.7811508178711,120.0,50355.19921875,0.0,1831.0313720703125,1.0,279.45751953125,282.6919250488281,295.1864318847656,298.494873046875,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061301946640016,1.0,0.0,0.0,3.7238619327545166,3.723886728286743,9.25295466913667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.5263671875,0.0,1622.2652587890625,1895.4371337890625,0.0,3460.65625,0.9222577214241028,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014297485351562,0.2737587392330169,0.2487358152866363,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994845628738403,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102336883545,0.3665167689323425,0.2575157880783081,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486928939819336,0.3285431265830993,0.3134030401706695,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454988360404968,0.2198388427495956,1.0009108781814575,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167008072137832,0.2167008072137832,1.0,1.0,-2.7984650135040283,0.3503439128398895,2.4481210708618164,-0.2825021743774414,0.8944373726844788,0.8944373726844788,0.0,120.55113220214844,123.0,51264.05859375,0.0,1825.4312744140625,1.0,279.15777587890625,282.4834899902344,295.1767883300781,298.5420227050781,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127808809280396,1.0,0.0,0.0,3.6860859394073486,3.686110496520996,9.06617742657545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.673828125,0.0,1581.5565185546875,1895.4371337890625,0.0,3522.393310546875,0.9140323400497437,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014297485351562,0.2737587392330169,0.2487358152866363,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994845628738403,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102336883545,0.3665167689323425,0.2575157880783081,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486928939819336,0.3285431265830993,0.3134030401706695,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454988360404968,0.2198388427495956,1.0009108781814575,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167008072137832,0.2167008072137832,1.0,1.0,-2.7984650135040283,0.3503439128398895,2.4481210708618164,-0.2825021743774414,0.8944373726844788,0.8944373726844788,0.0,120.55113220214844,123.0,51264.05859375,0.0,1825.4312744140625,1.0,279.15777587890625,282.4834899902344,295.1767883300781,298.5420227050781,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127808809280396,1.0,0.0,0.0,3.6860859394073486,3.686110496520996,9.06617742657545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.673828125,0.0,1581.5565185546875,1895.4371337890625,0.0,3522.393310546875,0.9140323400497437,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994742393493652,0.2732925713062286,0.2480848282575607,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987396240234375,0.5126180052757263,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782610893249512,0.3672736287117004,0.2578577995300293,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470430970191956,0.3282293677330017,0.3129130005836487,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437960505485535,0.219365119934082,0.998172640800476,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.1882019042969,284.2483215332031,1.0,0.5241453051567078,0.2181485593318939,0.2181485593318939,1.0,1.0,-2.7969794273376465,0.3532465994358063,2.443732976913452,-0.2793770432472229,0.8909708261489868,0.8909708261489868,0.0,121.12248229980467,123.0,50085.390625,0.0,1825.83935546875,1.0,279.40191650390625,282.6476135253906,295.1056823730469,298.2969055175781,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046674966812134,1.0,0.0,0.0,3.666291475296021,3.666315793991089,8.969066698227834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.994140625,0.0,1559.0966796875,1895.4371337890625,0.0,3447.052001953125,0.9096643328666688,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984943389892578,0.2733144760131836,0.247942566871643,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985090732574463,0.5141592621803284,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782227039337158,0.3685255348682403,0.2585997581481933,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461960554122925,0.3283547163009643,0.3128727972507477,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428151965141296,0.2192277461290359,0.9969817399978638,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246176719665527,0.219499722123146,0.219499722123146,1.0,1.0,-2.798068284988404,0.3564801812171936,2.4415879249572754,-0.2765001654624939,0.8872913718223572,0.8872913718223572,0.0,121.58060455322266,111.0,49864.48046875,0.0,1829.6951904296875,1.0,279.4423828125,282.7044982910156,295.1012268066406,298.3060302734375,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996726274490356,1.0,0.0,0.0,3.6484055519104,3.6484298706054688,8.881769986146537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.9775390625,0.0,1538.7689208984375,1895.4371337890625,0.0,3400.53271484375,0.9056147933006288,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047252297401428,0.2740783393383026,0.2483126372098922,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003329753875732,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373798370361,0.3717851638793945,0.260612279176712,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525106310844421,0.3293582499027252,0.3134733736515045,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478334307670593,0.2195744663476944,0.9970774054527284,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222020626068115,0.2222020626068115,1.0,1.0,-2.788825035095215,0.360618382692337,2.4282066822052,-0.2701987028121948,0.8830770254135132,0.8830770254135132,0.0,118.31488800048828,114.0,48363.2109375,0.0,1799.83251953125,1.0,279.7416381835937,282.9331359863281,295.08660888671875,298.18572998046875,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862970471382141,1.0,0.0,0.0,3.617934226989746,3.617958068847656,8.734029393053788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.18408203125,0.0,1503.699951171875,1895.4371337890625,0.0,3275.561767578125,0.8986920714378357,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047252297401428,0.2740783393383026,0.2483126372098922,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003329753875732,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373798370361,0.3717851638793945,0.260612279176712,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525106310844421,0.3293582499027252,0.3134733736515045,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478334307670593,0.2195744663476944,0.9970774054527284,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222020626068115,0.2222020626068115,1.0,1.0,-2.788825035095215,0.360618382692337,2.4282066822052,-0.2701987028121948,0.8830770254135132,0.8830770254135132,0.0,118.31488800048828,114.0,48363.2109375,0.0,1799.83251953125,1.0,279.7416381835937,282.9331359863281,295.08660888671875,298.18572998046875,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862970471382141,1.0,0.0,0.0,3.617934226989746,3.617958068847656,8.734029393053788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.18408203125,0.0,1503.699951171875,1895.4371337890625,0.0,3275.561767578125,0.8986920714378357,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441694259644,0.2753966152667999,0.2493069916963577,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052836179733276,0.4955804646015167,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946571946144104,0.3756477832794189,0.2631421983242035,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580529689788818,0.3310155272483825,0.314814805984497,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523490786552429,0.2205053865909576,1.0002598762512207,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.519864559173584,0.2249043881893158,0.2249043881893158,1.0,1.0,-2.789111375808716,0.3667496144771576,2.4223616123199463,-0.2644558250904083,0.8815475702285767,0.8815475702285767,0.0,116.22959899902344,117.0,46963.36328125,0.0,1790.3297119140625,1.0,280.0413818359375,283.1582336425781,295.08258056640625,298.08917236328125,293.1499938964844,293.1499938964844,280.3500061035156,36546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739786148071289,1.0,0.0,0.0,3.596658706665039,3.59668231010437,8.631608920950384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.76513671875,0.0,1478.6580810546875,1895.4371337890625,0.0,3160.12841796875,0.8937755227088928,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441694259644,0.2753966152667999,0.2493069916963577,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052836179733276,0.4955804646015167,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946571946144104,0.3756477832794189,0.2631421983242035,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580529689788818,0.3310155272483825,0.314814805984497,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523490786552429,0.2205053865909576,1.0002598762512207,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.519864559173584,0.2249043881893158,0.2249043881893158,1.0,1.0,-2.789111375808716,0.3667496144771576,2.4223616123199463,-0.2644558250904083,0.8815475702285767,0.8815475702285767,0.0,116.22959899902344,117.0,46963.36328125,0.0,1790.3297119140625,1.0,280.0413818359375,283.1582336425781,295.08258056640625,298.08917236328125,293.1499938964844,293.1499938964844,280.3500061035156,36546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739786148071289,1.0,0.0,0.0,3.596658706665039,3.59668231010437,8.631608920950384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.76513671875,0.0,1478.6580810546875,1895.4371337890625,0.0,3160.12841796875,0.8937755227088928,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380910873413,0.2770472466945648,0.2506758868694305,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110323071479797,0.4915629029273987,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966616630554,0.3798930048942566,0.2659976184368133,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619861006736755,0.333079069852829,0.3166275918483734,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556348443031311,0.2218339145183563,1.0055925846099854,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275080233812332,0.2275080233812332,1.0,1.0,-2.797940492630005,0.3745028376579284,2.423437595367432,-0.2588427066802978,0.8828577995300293,0.8828577995300293,0.0,115.48507690429688,120.0,45722.87109375,0.0,1800.3099365234375,1.0,280.3412475585937,283.3842468261719,295.0805053710937,298.0067443847656,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627325892448425,1.0,0.0,0.0,3.58645248413086,3.586475849151612,8.58269061154715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.99951171875,0.0,1465.4461669921875,1895.4371337890625,0.0,3054.6357421875,0.891290009021759,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380910873413,0.2770472466945648,0.2506758868694305,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110323071479797,0.4915629029273987,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966616630554,0.3798930048942566,0.2659976184368133,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619861006736755,0.333079069852829,0.3166275918483734,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556348443031311,0.2218339145183563,1.0055925846099854,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275080233812332,0.2275080233812332,1.0,1.0,-2.797940492630005,0.3745028376579284,2.423437595367432,-0.2588427066802978,0.8828577995300293,0.8828577995300293,0.0,115.48507690429688,120.0,45722.87109375,0.0,1800.3099365234375,1.0,280.3412475585937,283.3842468261719,295.0805053710937,298.0067443847656,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627325892448425,1.0,0.0,0.0,3.58645248413086,3.586475849151612,8.58269061154715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.99951171875,0.0,1465.4461669921875,1895.4371337890625,0.0,3054.6357421875,0.891290009021759,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160570859909058,0.2789468169212341,0.2523064911365509,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616813600063324,0.4901866018772125,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049614667892456,0.3843965530395508,0.2690725028514862,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647160530090332,0.3354388475418091,0.3187654018402099,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.758003830909729,0.2234475761651992,1.012442946434021,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.2301116585731506,0.2301116585731506,1.0,1.0,-2.8127384185791016,0.3836086690425873,2.429129838943481,-0.2531766891479492,0.886994481086731,0.886994481086731,0.0,115.66148376464844,123.0,44626.8359375,0.0,1824.005859375,1.0,280.6412048339844,283.6098022460937,295.0787048339844,297.93438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525069355964661,1.0,0.0,0.0,3.588134765625,3.588158130645752,8.590744187131349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.123046875,0.0,1464.92041015625,1895.4371337890625,0.0,2958.7568359375,0.8914378881454468,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160570859909058,0.2789468169212341,0.2523064911365509,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616813600063324,0.4901866018772125,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049614667892456,0.3843965530395508,0.2690725028514862,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647160530090332,0.3354388475418091,0.3187654018402099,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.758003830909729,0.2234475761651992,1.012442946434021,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227862000465393,0.2301116585731506,0.2301116585731506,1.0,1.0,-2.8127384185791016,0.3836086690425873,2.429129838943481,-0.2531766891479492,0.886994481086731,0.886994481086731,0.0,115.66148376464844,123.0,44626.8359375,0.0,1824.005859375,1.0,280.6412048339844,283.6098022460937,295.0787048339844,297.93438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525069355964661,1.0,0.0,0.0,3.588134765625,3.588158130645752,8.590744187131349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.123046875,0.0,1464.92041015625,1895.4371337890625,0.0,2958.7568359375,0.8914378881454468,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.816845178604126,0.2799572050571441,0.2531691193580627,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196147203445435,0.4903684556484222,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067217111587524,0.3867106139659881,0.2706439197063446,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.865637481212616,0.3366953730583191,0.3199056088924408,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588365077972412,0.2243262231349945,1.0162180662155151,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242576599121094,0.2314134687185287,0.2314134687185287,1.0,1.0,-2.8217878341674805,0.3885607421398163,2.433227062225342,-0.2503003478050232,0.890639066696167,0.890639066696167,0.0,116.04053497314452,123.0,43646.90234375,0.0,1839.9129638671875,1.0,280.8970947265625,283.78009033203125,295.0547790527344,297.8018798828125,293.1499938964844,293.1499938964844,280.95001220703125,35759.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455789685249329,1.0,0.0,0.0,3.59328842163086,3.593311786651612,8.615439810455428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.8154296875,0.0,1469.20947265625,1895.4371337890625,0.0,2893.880859375,0.8924996256828308,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.817614734172821,0.2810513973236084,0.2541492283344269,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9990000128746032,0.622409462928772,0.4908035695552826,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084527492523192,0.3891145586967468,0.2723130583763122,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665130138397217,0.3380391001701355,0.321161687374115,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596442699432373,0.2252765297889709,1.0204209089279177,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259611010551453,0.2325690388679504,0.2325690388679504,1.0,1.0,-2.8320534229278564,0.3934892416000366,2.4385643005371094,-0.2477171421051025,0.8939417600631714,0.8939417600631714,0.0,116.53219604492188,126.0,43652.21875,0.0,1858.3707275390625,1.0,280.9412536621094,283.83404541015625,295.076904296875,297.870361328125,293.1499938964844,293.1499938964844,281.25,35611.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432170748710632,1.0,0.0,0.0,3.601814031600952,3.601837635040283,8.65637105107453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.90234375,0.0,1477.3475341796875,1895.4371337890625,0.0,2871.786865234375,0.8942625522613525,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185734152793884,0.283342957496643,0.2561735510826111,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278240084648132,0.4928778707981109,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.911198079586029,0.3940362632274627,0.2757087349891662,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676362633705139,0.3408430516719818,0.3237722516059875,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607524991035461,0.2272773534059524,1.029282808303833,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.234880194067955,0.234880194067955,1.0,1.0,-2.854845762252808,0.4038942158222198,2.45095157623291,-0.2424859851598739,0.9036669135093688,0.9036669135093688,0.0,117.92228698730467,129.0,42766.6640625,0.0,1901.236083984375,1.0,281.241455078125,284.0560302734375,295.0748596191406,297.8124389648437,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347326517105103,1.0,0.0,0.0,3.62698006629944,3.6270036697387695,8.777758466749219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.97509765625,0.0,1502.5389404296875,1895.4371337890625,0.0,2792.544189453125,0.8996706604957581,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185734152793884,0.283342957496643,0.2561735510826111,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278240084648132,0.4928778707981109,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.911198079586029,0.3940362632274627,0.2757087349891662,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676362633705139,0.3408430516719818,0.3237722516059875,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607524991035461,0.2272773534059524,1.029282808303833,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.234880194067955,0.234880194067955,1.0,1.0,-2.854845762252808,0.4038942158222198,2.45095157623291,-0.2424859851598739,0.9036669135093688,0.9036669135093688,0.0,117.92228698730467,129.0,42766.6640625,0.0,1901.236083984375,1.0,281.241455078125,284.0560302734375,295.0748596191406,297.8124389648437,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347326517105103,1.0,0.0,0.0,3.62698006629944,3.6270036697387695,8.777758466749219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.97509765625,0.0,1502.5389404296875,1895.4371337890625,0.0,2792.544189453125,0.8996706604957581,1.0,0.0,3.0,1.0,0.0
