time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253966331482,0.2843200862407684,0.2575241029262543,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311702728271484,0.4980709552764892,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111273884773254,0.3975988328456878,0.278555691242218,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664329648017883,0.3425703346729278,0.3258269131183624,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598596215248108,0.2285265773534774,1.036423683166504,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371913343667984,0.2371913343667984,1.0,1.0,-2.8771891593933105,0.4143391847610473,2.4628498554229736,-0.2370085567235946,0.9082745909690856,0.9082745909690856,0.0,120.13778686523438,132.0,44375.6171875,0.0,1948.035400390625,1.0,280.9578857421875,283.8651733398437,295.1575622558594,298.0619506835937,293.1499938964844,293.1499938964844,280.6499938964844,35364.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508322238922119,1.0,0.0,0.0,3.651418685913086,3.651442527770996,8.896445820028021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.04345703125,0.0,1529.9932861328125,1895.4371337890625,0.0,2943.066162109375,0.9051493406295776,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253966331482,0.2843200862407684,0.2575241029262543,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311702728271484,0.4980709552764892,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111273884773254,0.3975988328456878,0.278555691242218,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664329648017883,0.3425703346729278,0.3258269131183624,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598596215248108,0.2285265773534774,1.036423683166504,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371913343667984,0.2371913343667984,1.0,1.0,-2.8771891593933105,0.4143391847610473,2.4628498554229736,-0.2370085567235946,0.9082745909690856,0.9082745909690856,0.0,120.13778686523438,132.0,44375.6171875,0.0,1948.035400390625,1.0,280.9578857421875,283.8651733398437,295.1575622558594,298.0619506835937,293.1499938964844,293.1499938964844,280.6499938964844,35364.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508322238922119,1.0,0.0,0.0,3.651418685913086,3.651442527770996,8.896445820028021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.04345703125,0.0,1529.9932861328125,1895.4371337890625,0.0,2943.066162109375,0.9051493406295776,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124462366104126,0.2839853167533874,0.2575486600399017,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317330598831177,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071354866027832,0.3998328447341919,0.2803653478622436,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618471622467041,0.3430538177490234,0.3266304731369018,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559027671813965,0.2287709861993789,1.0389981269836426,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392730861902237,0.2392730861902237,1.0,1.0,-2.894598484039306,0.4232780933380127,2.471320390701294,-0.2319277822971344,0.910141110420227,0.910141110420227,0.0,123.28885650634766,135.0,45938.33203125,0.0,1991.9879150390625,1.0,280.6581420898437,283.6532592773437,295.1614685058594,298.1827087402344,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677116632461548,1.0,0.0,0.0,3.669356107711792,3.669380426406861,8.98406824489939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.2666015625,0.0,1551.316162109375,1895.4371337890625,0.0,3101.34423828125,0.9092747569084167,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124462366104126,0.2839853167533874,0.2575486600399017,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317330598831177,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071354866027832,0.3998328447341919,0.2803653478622436,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618471622467041,0.3430538177490234,0.3266304731369018,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559027671813965,0.2287709861993789,1.0389981269836426,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721921920776,0.2392730861902237,0.2392730861902237,1.0,1.0,-2.894598484039306,0.4232780933380127,2.471320390701294,-0.2319277822971344,0.910141110420227,0.910141110420227,0.0,123.28885650634766,135.0,45938.33203125,0.0,1991.9879150390625,1.0,280.6581420898437,283.6532592773437,295.1614685058594,298.1827087402344,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677116632461548,1.0,0.0,0.0,3.669356107711792,3.669380426406861,8.98406824489939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.2666015625,0.0,1551.316162109375,1895.4371337890625,0.0,3101.34423828125,0.9092747569084167,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059852123260498,0.283045083284378,0.2569327056407928,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.630119800567627,0.5184689164161682,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770124435424,0.4013800621032715,0.2816287279129028,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557628393173218,0.342821329832077,0.3266757130622864,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504712343215942,0.2283527702093124,1.0383554697036743,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425605177879333,0.2413548529148101,0.2413548529148101,1.0,1.0,-2.908039093017578,0.4314046502113342,2.4766345024108887,-0.2267822623252868,0.9094308614730836,0.9094308614730836,0.0,126.8533706665039,138.0,47402.01171875,0.0,2031.8604736328125,1.0,280.3580322265625,283.4401550292969,295.1449584960937,298.2611389160156,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816139101982117,1.0,0.0,0.0,3.679132223129273,3.6791563034057617,9.032002594722144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.94580078125,0.0,1563.98095703125,1895.4371337890625,0.0,3231.70361328125,0.9116104245185852,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059852123260498,0.283045083284378,0.2569327056407928,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.630119800567627,0.5184689164161682,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770124435424,0.4013800621032715,0.2816287279129028,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557628393173218,0.342821329832077,0.3266757130622864,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504712343215942,0.2283527702093124,1.0383554697036743,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425605177879333,0.2413548529148101,0.2413548529148101,1.0,1.0,-2.908039093017578,0.4314046502113342,2.4766345024108887,-0.2267822623252868,0.9094308614730836,0.9094308614730836,0.0,126.8533706665039,138.0,47402.01171875,0.0,2031.8604736328125,1.0,280.3580322265625,283.4401550292969,295.1449584960937,298.2611389160156,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816139101982117,1.0,0.0,0.0,3.679132223129273,3.6791563034057617,9.032002594722144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.94580078125,0.0,1563.98095703125,1895.4371337890625,0.0,3231.70361328125,0.9116104245185852,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025094866752625,0.2824571430683136,0.2565250098705292,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286742091178894,0.5242293477058411,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988457918167114,0.4020045399665832,0.2821636795997619,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525846600532532,0.3425483107566833,0.3265480399131775,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475818991661072,0.2279840558767318,1.0372893810272217,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444303750991821,0.2423957288265228,0.2423957288265228,1.0,1.0,-2.913682460784912,0.4352546334266662,2.47842788696289,-0.2241867333650589,0.907569169998169,0.907569169998169,0.0,128.67495727539062,138.0,48595.77734375,0.0,2050.316650390625,1.0,280.1004638671875,283.2742614746094,295.1588134765625,298.3990173339844,293.1499938964844,293.1499938964844,280.04998779296875,35890.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897607326507568,1.0,0.0,0.0,3.680773973464966,3.680798292160034,9.040066402121738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.84130859375,0.0,1566.8466796875,1895.4371337890625,0.0,3307.97021484375,0.9120351672172546,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.798803985118866,0.2817708253860473,0.2559811174869537,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267966032028198,0.5302292108535767,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957845568656921,0.4025105237960815,0.2825738191604614,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.849227249622345,0.3421609401702881,0.3262726366519928,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445107698440552,0.2275082468986511,1.0356162786483765,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462026596069336,0.2434198260307312,0.2434198260307312,1.0,1.0,-2.9183926582336426,0.4388709962368011,2.4795217514038086,-0.221613124012947,0.9061833620071412,0.9061833620071412,0.0,130.54713439941406,141.0,48786.05859375,0.0,2067.5205078125,1.0,280.0578918457031,283.2291564941406,295.1298828125,298.33209228515625,293.1499938964844,293.1499938964844,279.75,36005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933034539222717,1.0,0.0,0.0,3.6796584129333496,3.679682731628418,9.034586696543556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.21630859375,0.0,1566.457763671875,1895.4371337890625,0.0,3341.0869140625,0.9118962287902832,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642857551575,0.2802900075912475,0.2548228204250335,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219473481178284,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898355960845947,0.4033586382865906,0.2833044528961181,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427191376686096,0.3412263393402099,0.3255833387374878,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384898066520691,0.2264036536216735,1.0315433740615845,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454680204391479,0.2454680204391479,1.0,1.0,-2.92632794380188,0.4458039104938507,2.480524063110352,-0.2164424806833267,0.9004805684089661,0.9004805684089661,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.266357421875,1.0,279.758056640625,283.02349853515625,295.1185913085937,298.40313720703125,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036563634872437,1.0,0.0,0.0,3.670207738876343,3.670232057571411,8.988238846541208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1201171875,0.0,1557.82958984375,1895.4371337890625,0.0,3437.642822265625,0.909963607788086,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642857551575,0.2802900075912475,0.2548228204250335,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219473481178284,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898355960845947,0.4033586382865906,0.2833044528961181,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427191376686096,0.3412263393402099,0.3255833387374878,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384898066520691,0.2264036536216735,1.0315433740615845,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454680204391479,0.2454680204391479,1.0,1.0,-2.92632794380188,0.4458039104938507,2.480524063110352,-0.2164424806833267,0.9004805684089661,0.9004805684089661,0.0,134.2320098876953,129.0,50112.80859375,0.0,2099.266357421875,1.0,279.758056640625,283.02349853515625,295.1185913085937,298.40313720703125,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036563634872437,1.0,0.0,0.0,3.670207738876343,3.670232057571411,8.988238846541208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1201171875,0.0,1557.82958984375,1895.4371337890625,0.0,3437.642822265625,0.909963607788086,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906407117843628,0.2786222994327545,0.2533634901046753,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616675078868866,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.891032874584198,0.4039473235607147,0.2837521135807037,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424755334854126,0.3400537669658661,0.3245255351066589,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.737767219543457,0.2251005172729492,1.025894045829773,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475162148475647,0.2475162148475647,1.0,1.0,-2.915553569793701,0.4484581053256988,2.4670956134796143,-0.2110812962055206,0.8921687006950378,0.8921687006950378,0.0,133.46908569335938,117.0,51189.06640625,0.0,2077.18701171875,1.0,279.4581604003906,282.81317138671875,295.10858154296875,298.46685791015625,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912971258163452,1.0,0.0,0.0,3.6498851776123047,3.649909496307373,8.888975457921333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.26318359375,0.0,1537.3072509765625,1895.4371337890625,0.0,3524.1572265625,0.905619502067566,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906407117843628,0.2786222994327545,0.2533634901046753,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616675078868866,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.891032874584198,0.4039473235607147,0.2837521135807037,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424755334854126,0.3400537669658661,0.3245255351066589,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.737767219543457,0.2251005172729492,1.025894045829773,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475162148475647,0.2475162148475647,1.0,1.0,-2.915553569793701,0.4484581053256988,2.4670956134796143,-0.2110812962055206,0.8921687006950378,0.8921687006950378,0.0,133.46908569335938,117.0,51189.06640625,0.0,2077.18701171875,1.0,279.4581604003906,282.81317138671875,295.10858154296875,298.46685791015625,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912971258163452,1.0,0.0,0.0,3.6498851776123047,3.649909496307373,8.888975457921333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.26318359375,0.0,1537.3072509765625,1895.4371337890625,0.0,3524.1572265625,0.905619502067566,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963618040084839,0.2782196402549743,0.2524644136428833,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153916120529175,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.405857115983963,0.2846438586711883,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485658764839172,0.3399176299571991,0.3238882720470428,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423962354660034,0.2244991362094879,1.021269679069519,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496373951435089,0.2496373951435089,1.0,1.0,-2.8934566974639893,0.448649525642395,2.4448070526123047,-0.2059226632118225,0.8889356255531311,0.8889356255531311,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.5255126953125,1.0,279.7420959472656,283.006103515625,295.0281066894531,298.2218933105469,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008461833000184,1.0,0.0,0.0,3.630157947540283,3.630181789398194,8.793147117103217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.0244140625,0.0,1514.988525390625,1895.4371337890625,0.0,3411.470703125,0.9012027382850648,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963618040084839,0.2782196402549743,0.2524644136428833,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153916120529175,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.405857115983963,0.2846438586711883,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485658764839172,0.3399176299571991,0.3238882720470428,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423962354660034,0.2244991362094879,1.021269679069519,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972999572754,0.2496373951435089,0.2496373951435089,1.0,1.0,-2.8934566974639893,0.448649525642395,2.4448070526123047,-0.2059226632118225,0.8889356255531311,0.8889356255531311,0.0,128.88427734375,105.0,49610.33984375,0.0,2017.5255126953125,1.0,279.7420959472656,283.006103515625,295.0281066894531,298.2218933105469,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008461833000184,1.0,0.0,0.0,3.630157947540283,3.630181789398194,8.793147117103217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.0244140625,0.0,1514.988525390625,1895.4371337890625,0.0,3411.470703125,0.9012027382850648,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089037537574768,0.2789569795131683,0.2526889741420746,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193538904190063,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163877964019777,0.4089621901512146,0.2864537835121155,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614789843559265,0.3409076929092407,0.3243501484394073,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529346942901611,0.2248256951570511,1.0206184387207031,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517585754394531,0.2517585754394531,1.0,1.0,-2.8678131103515625,0.4479615688323974,2.419851541519165,-0.2008737325668335,0.8881427049636841,0.8881427049636841,0.0,121.52206420898438,108.0,47928.41796875,0.0,1939.358642578125,1.0,280.0415344238281,283.2068786621094,295.0087585449219,298.08367919921875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866117000579834,1.0,0.0,0.0,3.616852998733521,3.616876840591431,8.728810030333989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.38330078125,0.0,1499.1273193359375,1895.4371337890625,0.0,3278.5068359375,0.8981223702430725,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089037537574768,0.2789569795131683,0.2526889741420746,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193538904190063,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163877964019777,0.4089621901512146,0.2864537835121155,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614789843559265,0.3409076929092407,0.3243501484394073,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529346942901611,0.2248256951570511,1.0206184387207031,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517585754394531,0.2517585754394531,1.0,1.0,-2.8678131103515625,0.4479615688323974,2.419851541519165,-0.2008737325668335,0.8881427049636841,0.8881427049636841,0.0,121.52206420898438,108.0,47928.41796875,0.0,1939.358642578125,1.0,280.0415344238281,283.2068786621094,295.0087585449219,298.08367919921875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866117000579834,1.0,0.0,0.0,3.616852998733521,3.616876840591431,8.728810030333989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.38330078125,0.0,1499.1273193359375,1895.4371337890625,0.0,3278.5068359375,0.8981223702430725,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140957355499268,0.2795303165912628,0.2530296444892883,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.622886598110199,0.4953107535839081,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242414832115172,0.4107339084148407,0.2875430285930633,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671759963035583,0.3416410684585571,0.3248542249202728,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.757641613483429,0.2252162545919418,1.0215327739715576,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.530596137046814,0.252819150686264,0.252819150686264,1.0,1.0,-2.8602356910705566,0.4488325417041778,2.411403179168701,-0.1985216289758682,0.889150857925415,0.889150857925415,0.0,118.78571319580078,108.0,46655.51171875,0.0,1913.779296875,1.0,280.2977600097656,283.36572265625,294.98388671875,297.92706298828125,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775185942649841,1.0,0.0,0.0,3.612910032272339,3.61293363571167,8.709787948646408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.36474609375,0.0,1493.9549560546875,1895.4371337890625,0.0,3193.32177734375,0.897199809551239,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184759616851807,0.2802430689334869,0.2535701394081116,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269108057022095,0.4880534410476684,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311542510986328,0.412658154964447,0.2888018488883972,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721270561218262,0.3425287306308746,0.3255727589130401,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617611289024353,0.2257342338562011,1.0233086347579956,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289083123207092,0.2540158629417419,0.2540158629417419,1.0,1.0,-2.8566677570343018,0.4509535729885101,2.40571403503418,-0.1956859081983566,0.8897470235824585,0.8897470235824585,0.0,116.74083709716795,111.0,46398.19140625,0.0,1898.0819091796875,1.0,280.3414306640625,283.4093322753906,295.0054016113281,297.9779357910156,293.1499938964844,293.1499938964844,280.6499938964844,36119.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728624582290649,1.0,0.0,0.0,3.611652374267578,3.611675977706909,8.703725598024903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.326171875,0.0,1491.8077392578125,1895.4371337890625,0.0,3149.66015625,0.8968115448951721,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746296882629,0.2818759381771087,0.2548602819442749,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351054906845093,0.4779056310653686,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058563232422,0.4166760146617889,0.2914705276489258,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799204230308533,0.3445589542388916,0.3272900879383087,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.768318235874176,0.2270267158746719,1.0281774997711182,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564092874526977,0.2564092874526977,1.0,1.0,-2.857135534286499,0.4570476710796356,2.400087833404541,-0.1898219585418701,0.8939682245254517,0.8939682245254517,0.0,114.13257598876952,114.0,45077.71875,0.0,1886.090576171875,1.0,280.6414489746094,283.6178894042969,295.0068664550781,297.892578125,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602432608604431,1.0,0.0,0.0,3.616099357604981,3.616122961044312,8.725171483092709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.21728515625,0.0,1494.7431640625,1895.4371337890625,0.0,3031.286376953125,0.8976252675056458,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746296882629,0.2818759381771087,0.2548602819442749,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351054906845093,0.4779056310653686,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058563232422,0.4166760146617889,0.2914705276489258,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799204230308533,0.3445589542388916,0.3272900879383087,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.768318235874176,0.2270267158746719,1.0281774997711182,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564092874526977,0.2564092874526977,1.0,1.0,-2.857135534286499,0.4570476710796356,2.400087833404541,-0.1898219585418701,0.8939682245254517,0.8939682245254517,0.0,114.13257598876952,114.0,45077.71875,0.0,1886.090576171875,1.0,280.6414489746094,283.6178894042969,295.0068664550781,297.892578125,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602432608604431,1.0,0.0,0.0,3.616099357604981,3.616122961044312,8.725171483092709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.21728515625,0.0,1494.7431640625,1895.4371337890625,0.0,3031.286376953125,0.8976252675056458,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224972724915,0.2837971150875091,0.2564576268196106,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.642828643321991,0.4721004664897918,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478174209596,0.4209167957305908,0.2943257987499237,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.885504424571991,0.3469030559062958,0.329365611076355,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731417417526245,0.2286346554756164,1.0347576141357422,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.2588026821613312,0.2588026821613312,1.0,1.0,-2.86590576171875,0.4651678204536438,2.400737762451172,-0.183753103017807,0.9008809924125672,0.9008809924125672,0.0,112.98291778564452,117.0,43958.3828125,0.0,1894.4580078125,1.0,280.9415283203125,283.8319091796875,295.00994873046875,297.8226318359375,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490001559257507,1.0,0.0,0.0,3.630866289138794,3.630889892578125,8.796578754299844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.87060546875,0.0,1508.885498046875,1895.4371337890625,0.0,2925.906494140625,0.9007334113121032,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224972724915,0.2837971150875091,0.2564576268196106,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.642828643321991,0.4721004664897918,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478174209596,0.4209167957305908,0.2943257987499237,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.885504424571991,0.3469030559062958,0.329365611076355,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731417417526245,0.2286346554756164,1.0347576141357422,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.2588026821613312,0.2588026821613312,1.0,1.0,-2.86590576171875,0.4651678204536438,2.400737762451172,-0.183753103017807,0.9008809924125672,0.9008809924125672,0.0,112.98291778564452,117.0,43958.3828125,0.0,1894.4580078125,1.0,280.9415283203125,283.8319091796875,295.00994873046875,297.8226318359375,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490001559257507,1.0,0.0,0.0,3.630866289138794,3.630889892578125,8.796578754299844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.87060546875,0.0,1508.885498046875,1895.4371337890625,0.0,2925.906494140625,0.9007334113121032,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311724662780762,0.2844659984111786,0.2574644088745117,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481318473815918,0.4716646373271942,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078006744384,0.423777312040329,0.2966483533382416,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872620463371277,0.3482289314270019,0.3309739828109741,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747565507888794,0.2295871526002884,1.0401991605758667,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.260787159204483,0.260787159204483,1.0,1.0,-2.877858161926269,0.4731162786483764,2.4047420024871826,-0.1784580796957016,0.9026440382003784,0.9026440382003784,0.0,113.32356262207033,135.0,45401.40234375,0.0,1915.3011474609373,1.0,280.65789794921875,283.63818359375,295.0959167480469,298.06451416015625,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625207543373108,1.0,0.0,0.0,3.644330501556397,3.644354343414306,8.861939591042756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.25927734375,0.0,1524.3310546875,1895.4371337890625,0.0,3052.6484375,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311724662780762,0.2844659984111786,0.2574644088745117,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481318473815918,0.4716646373271942,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078006744384,0.423777312040329,0.2966483533382416,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872620463371277,0.3482289314270019,0.3309739828109741,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747565507888794,0.2295871526002884,1.0401991605758667,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.260787159204483,0.260787159204483,1.0,1.0,-2.877858161926269,0.4731162786483764,2.4047420024871826,-0.1784580796957016,0.9026440382003784,0.9026440382003784,0.0,113.32356262207033,135.0,45401.40234375,0.0,1915.3011474609373,1.0,280.65789794921875,283.63818359375,295.0959167480469,298.06451416015625,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625207543373108,1.0,0.0,0.0,3.644330501556397,3.644354343414306,8.861939591042756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.25927734375,0.0,1524.3310546875,1895.4371337890625,0.0,3052.6484375,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434151649475,0.2839407324790954,0.2573753297328949,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493372321128845,0.4906481206417084,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406534433364868,0.4253904521465301,0.2980721294879913,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759390711784363,0.3484123945236206,0.3315576016902923,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650644779205322,0.2296477407217025,1.0422616004943848,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627716064453125,0.2627716064453125,1.0,1.0,-2.905435562133789,0.4849280118942261,2.4205076694488525,-0.1730894893407821,0.9019132256507874,0.9019132256507874,0.0,119.23776245117188,153.0,47002.00390625,0.0,1989.455078125,1.0,280.3582458496094,283.4366760253906,295.1057434082031,298.1880187988281,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776228427886963,1.0,0.0,0.0,3.651142120361328,3.6511662006378174,8.895098631001019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.0341796875,0.0,1533.181640625,1895.4371337890625,0.0,3194.299072265625,0.9054037928581238,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434151649475,0.2839407324790954,0.2573753297328949,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493372321128845,0.4906481206417084,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406534433364868,0.4253904521465301,0.2980721294879913,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759390711784363,0.3484123945236206,0.3315576016902923,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650644779205322,0.2296477407217025,1.0422616004943848,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627716064453125,0.2627716064453125,1.0,1.0,-2.905435562133789,0.4849280118942261,2.4205076694488525,-0.1730894893407821,0.9019132256507874,0.9019132256507874,0.0,119.23776245117188,153.0,47002.00390625,0.0,1989.455078125,1.0,280.3582458496094,283.4366760253906,295.1057434082031,298.1880187988281,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776228427886963,1.0,0.0,0.0,3.651142120361328,3.6511662006378174,8.895098631001019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.0341796875,0.0,1533.181640625,1895.4371337890625,0.0,3194.299072265625,0.9054037928581238,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131226897239685,0.283491313457489,0.25719153881073,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480109691619873,0.5053330063819885,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307148456573486,0.4259877502918243,0.2986643612384796,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673838973045349,0.3482752442359924,0.3316652774810791,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577099204063416,0.2294512838125229,1.0424903631210327,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432430505752563,0.2637638449668884,0.2637638449668884,1.0,1.0,-2.923976421356201,0.4920453131198883,2.4319310188293457,-0.1701715886592865,0.9002209305763245,0.9002209305763245,0.0,123.85265350341795,153.0,48325.1171875,0.0,2043.23486328125,1.0,280.1012268066406,283.2809753417969,295.1241455078125,298.3389587402344,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866767883300781,1.0,0.0,0.0,3.651951313018799,3.651975393295288,8.899041858967394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.8798828125,0.0,1534.9130859375,1895.4371337890625,0.0,3279.115478515625,0.9056261777877808,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.803755521774292,0.2829238176345825,0.2568750381469726,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453929543495178,0.5225707292556763,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192184805870056,0.4264520704746246,0.2991353273391723,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577678203582764,0.3479999005794525,0.3316239714622497,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.749435544013977,0.2291096448898315,1.0420671701431274,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494478344917297,0.2645730376243591,0.2645730376243591,1.0,1.0,-2.944319486618042,0.4991986453533172,2.445121049880981,-0.1676007956266403,0.8991165161132812,0.8991165161132812,0.0,129.369384765625,171.0,48684.125,0.0,2105.257568359375,1.0,280.0582580566406,283.24664306640625,295.0978088378906,298.28515625,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912379145622253,1.0,0.0,0.0,3.6504273414611816,3.650451183319092,8.891615834727418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.8740234375,0.0,1533.9007568359375,1895.4371337890625,0.0,3321.782470703125,0.9053819179534912,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852579355239868,0.283127099275589,0.2570522725582123,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387592554092407,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.898374617099762,0.4288769662380218,0.3007788360118866,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395463228225708,0.3485409617424011,0.3321922123432159,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336781024932861,0.229090616106987,1.0428831577301023,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.992750644683838,0.5154783725738525,2.4772722721099854,-0.162281334400177,0.9022772908210754,0.9022772908210754,0.0,141.9784698486328,174.0,48019.9296875,0.0,2253.489501953125,1.0,280.3421936035156,283.4776306152344,295.0182800292969,298.0911865234375,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831507563591003,1.0,0.0,0.0,3.6538431644439697,3.65386700630188,8.908263566809183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.330078125,0.0,1536.5478515625,1895.4371337890625,0.0,3246.100341796875,0.9060725569725036,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852579355239868,0.283127099275589,0.2570522725582123,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387592554092407,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.898374617099762,0.4288769662380218,0.3007788360118866,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395463228225708,0.3485409617424011,0.3321922123432159,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336781024932861,0.229090616106987,1.0428831577301023,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661914825439453,0.2661914825439453,1.0,1.0,-2.992750644683838,0.5154783725738525,2.4772722721099854,-0.162281334400177,0.9022772908210754,0.9022772908210754,0.0,141.9784698486328,174.0,48019.9296875,0.0,2253.489501953125,1.0,280.3421936035156,283.4776306152344,295.0182800292969,298.0911865234375,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831507563591003,1.0,0.0,0.0,3.6538431644439697,3.65386700630188,8.908263566809183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.330078125,0.0,1536.5478515625,1895.4371337890625,0.0,3246.100341796875,0.9060725569725036,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730769515037537,0.2830258011817932,0.2575203776359558,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292363405227661,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856657147407532,0.4309251308441162,0.3026572465896606,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278286457061768,0.3489390611648559,0.3330934345722198,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233270406723022,0.2290011048316955,1.044705152511597,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.0317747592926025,0.5295535922050476,2.50222110748291,-0.1566311568021774,0.9009736776351928,0.9009736776351928,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.079833984375,1.0,280.05780029296875,283.3153991699219,295.0819091796875,298.3198547363281,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961207270622253,1.0,0.0,0.0,3.655186176300049,3.655210256576538,8.914814770832891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.6787109375,0.0,1538.8182373046875,1895.4371337890625,0.0,3367.397216796875,0.9064195156097412,1.0,0.0,3.0,1.0,0.0
