time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730769515037537,0.2830258011817932,0.2575203776359558,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292363405227661,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856657147407532,0.4309251308441162,0.3026572465896606,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278286457061768,0.3489390611648559,0.3330934345722198,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233270406723022,0.2290011048316955,1.044705152511597,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678099274635315,0.2678099274635315,1.0,1.0,-3.0317747592926025,0.5295535922050476,2.50222110748291,-0.1566311568021774,0.9009736776351928,0.9009736776351928,0.0,151.92567443847656,177.0,49806.546875,0.0,2375.079833984375,1.0,280.05780029296875,283.3153991699219,295.0819091796875,298.3198547363281,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961207270622253,1.0,0.0,0.0,3.655186176300049,3.655210256576538,8.914814770832891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.6787109375,0.0,1538.8182373046875,1895.4371337890625,0.0,3367.397216796875,0.9064195156097412,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627453804016113,0.2823613882064819,0.2574008405208587,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923441410064696,0.6219514608383179,0.5920312404632568,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.874658465385437,0.4316757619380951,0.3035615980625152,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178086876869202,0.3486877381801605,0.3333374857902527,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141875624656677,0.2284570336341858,1.0445148944854736,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.579481840133667,0.2686140835285187,0.2686140835285187,1.0,1.0,-3.0375771522521973,0.5331965684890747,2.504380464553833,-0.1534063965082168,0.8980617523193359,0.8980617523193359,0.0,159.82518005371094,177.0,51154.984375,0.0,2427.63232421875,1.0,279.7758483886719,283.13397216796875,295.1062927246094,298.477294921875,293.1499938964844,293.1499938964844,279.75,36128.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080777764320374,1.0,0.0,0.0,3.6520087718963614,3.652032852172852,8.899322097022377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.2958984375,0.0,1536.3646240234375,1895.4371337890625,0.0,3478.75634765625,0.9057815074920654,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580313682556152,0.2819420993328094,0.2571828663349151,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863276481628418,0.6192888617515564,0.5892799496650696,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696417212486267,0.4318965673446655,0.3038361966609955,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8130984306335449,0.3484582602977752,0.3332923352718353,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.709698498249054,0.2280847281217575,1.0437103509902954,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.75274658203125,1.0,0.5811516642570496,0.2689816951751709,0.2689816951751709,1.0,1.0,-3.034569501876831,0.5334517955780029,2.501117706298828,-0.1527731418609619,0.8969579339027405,0.8969579339027405,0.0,163.34429931640625,180.0,51156.265625,0.0,2439.265380859375,1.0,279.7582092285156,283.1121520996094,295.0870361328125,298.4378662109375,293.1499938964844,293.1499938964844,280.04998779296875,36179.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103994369506836,1.0,0.0,0.0,3.649315357208252,3.649339437484741,8.886200362212548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.7392578125,0.0,1533.75244140625,1895.4371337890625,0.0,3500.310302734375,0.9052297472953796,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.748095691204071,0.2816834449768066,0.2569362819194793,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720330238342284,0.6147487163543701,0.5840608477592468,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594003319740295,0.4338251650333404,0.3051303327083587,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024755716323853,0.3486110866069793,0.3334772288799286,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993153095245361,0.2274849712848663,1.0416538715362549,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850077867507935,0.2701534926891327,0.2701534926891327,1.0,1.0,-3.0272912979125977,0.5348100066184998,2.492481231689453,-0.1499680429697036,0.8978238701820374,0.8978238701820374,0.0,171.63665771484375,183.0,49755.5234375,0.0,2468.5771484375,1.0,280.04217529296875,283.30126953125,294.9993896484375,298.1979675292969,293.1499938964844,293.1499938964844,280.3500061035156,36073.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010857343673706,1.0,0.0,0.0,3.645756959915161,3.6457808017730713,8.868878467183094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.57177734375,0.0,1529.0015869140625,1895.4371337890625,0.0,3413.703369140625,0.9043899178504944,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.748095691204071,0.2816834449768066,0.2569362819194793,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720330238342284,0.6147487163543701,0.5840608477592468,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8594003319740295,0.4338251650333404,0.3051303327083587,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024755716323853,0.3486110866069793,0.3334772288799286,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993153095245361,0.2274849712848663,1.0416538715362549,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850077867507935,0.2701534926891327,0.2701534926891327,1.0,1.0,-3.0272912979125977,0.5348100066184998,2.492481231689453,-0.1499680429697036,0.8978238701820374,0.8978238701820374,0.0,171.63665771484375,183.0,49755.5234375,0.0,2468.5771484375,1.0,280.04217529296875,283.30126953125,294.9993896484375,298.1979675292969,293.1499938964844,293.1499938964844,280.3500061035156,36073.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010857343673706,1.0,0.0,0.0,3.645756959915161,3.6457808017730713,8.868878467183094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.57177734375,0.0,1529.0015869140625,1895.4371337890625,0.0,3413.703369140625,0.9043899178504944,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455803751945496,0.2819943726062774,0.2571711540222168,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.96776282787323,0.6137828230857849,0.5828894376754761,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570396900177002,0.4352768361568451,0.3060901761054992,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996588349342346,0.3490968942642212,0.3338981866836548,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964848637580872,0.2275221794843673,1.0417561531066897,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.586617648601532,0.2707393765449524,0.2707393765449524,1.0,1.0,-3.0279428958892822,0.5365692377090454,2.491373538970948,-0.1484227776527404,0.8998672366142273,0.8998672366142273,0.0,174.27049255371094,183.0,48593.93359375,0.0,2483.390625,1.0,280.2986755371094,283.4649963378906,294.96197509765625,298.02691650390625,293.1499938964844,293.1499938964844,280.3500061035156,35965.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892897367477417,1.0,0.0,0.0,3.6466007232666016,3.646624803543091,8.872984835761599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.1171875,0.0,1529.13330078125,1895.4371337890625,0.0,3337.292724609375,0.9045427441596984,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441626191139221,0.2825434505939483,0.257660835981369,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.964902400970459,0.6133221983909607,0.5823522806167603,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8558962345123291,0.436975359916687,0.3072696328163147,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980332970619202,0.3498088717460632,0.3345656991004944,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.694779634475708,0.227771520614624,1.0428358316421509,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882013440132141,0.2716080248355865,0.2716080248355865,1.0,1.0,-3.031399726867676,0.5397611260414124,2.491638660430908,-0.146062821149826,0.9014784097671508,0.9014784097671508,0.0,176.23736572265625,186.0,48466.0,0.0,2500.020751953125,1.0,280.3416748046875,283.5122985839844,294.97784423828125,298.07598876953125,293.1499938964844,293.1499938964844,280.04998779296875,35870.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889806270599365,1.0,0.0,0.0,3.649895668029785,3.6499197483062735,8.889026616998308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.556640625,0.0,1532.083251953125,1895.4371337890625,0.0,3300.67333984375,0.9051830768585204,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407326102256775,0.282501757144928,0.2581232488155365,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.958563268184662,0.6110982298851013,0.58085036277771,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529931306838989,0.4390734732151031,0.3091416954994201,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942836880683899,0.350312739610672,0.3355011641979217,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910667419433594,0.2277522087097168,1.0443658828735352,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910267233848572,0.2733452618122101,0.2733452618122101,1.0,1.0,-3.035374879837036,0.5455095767974854,2.489865303039551,-0.1410873979330063,0.8999325037002563,0.8999325037002563,0.0,180.3127899169922,189.0,49739.92578125,0.0,2528.553466796875,1.0,280.05780029296875,283.3168334960937,295.0517272949219,298.2939453125,293.1499938964844,293.1499938964844,279.75,35988.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994155526161194,1.0,0.0,0.0,3.651183843612671,3.65120792388916,8.895302130440541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.19091796875,0.0,1534.3963623046875,1895.4371337890625,0.0,3398.135986328125,0.9055237770080566,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407326102256775,0.282501757144928,0.2581232488155365,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.958563268184662,0.6110982298851013,0.58085036277771,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529931306838989,0.4390734732151031,0.3091416954994201,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942836880683899,0.350312739610672,0.3355011641979217,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910667419433594,0.2277522087097168,1.0443658828735352,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910267233848572,0.2733452618122101,0.2733452618122101,1.0,1.0,-3.035374879837036,0.5455095767974854,2.489865303039551,-0.1410873979330063,0.8999325037002563,0.8999325037002563,0.0,180.3127899169922,189.0,49739.92578125,0.0,2528.553466796875,1.0,280.05780029296875,283.3168334960937,295.0517272949219,298.2939453125,293.1499938964844,293.1499938964844,279.75,35988.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994155526161194,1.0,0.0,0.0,3.651183843612671,3.65120792388916,8.895302130440541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.19091796875,0.0,1534.3963623046875,1895.4371337890625,0.0,3398.135986328125,0.9055237770080566,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.735579788684845,0.2813158631324768,0.2574538290500641,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500139355659484,0.6075353622436523,0.5779650807380676,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.848375141620636,0.4399864971637726,0.3100816011428833,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888011336326599,0.3497664928436279,0.3353933691978454,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857770085334778,0.2269778251647949,1.0425918102264404,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930044651031494,0.2750824987888336,0.2750824987888336,1.0,1.0,-3.029977798461914,0.5488775372505188,2.481100082397461,-0.1364284753799438,0.8955228924751282,0.8955228924751282,0.0,184.98150634765625,177.0,50912.99609375,0.0,2542.468505859375,1.0,279.7582397460937,283.1006164550781,295.0579528808594,298.3930969238281,293.1499938964844,293.1499938964844,280.04998779296875,36204.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109918475151062,1.0,0.0,0.0,3.6443119049072266,3.644335985183716,8.861849778440956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.87255859375,0.0,1528.3785400390625,1895.4371337890625,0.0,3505.806396484375,0.9041284322738647,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.735579788684845,0.2813158631324768,0.2574538290500641,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500139355659484,0.6075353622436523,0.5779650807380676,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.848375141620636,0.4399864971637726,0.3100816011428833,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888011336326599,0.3497664928436279,0.3353933691978454,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857770085334778,0.2269778251647949,1.0425918102264404,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930044651031494,0.2750824987888336,0.2750824987888336,1.0,1.0,-3.029977798461914,0.5488775372505188,2.481100082397461,-0.1364284753799438,0.8955228924751282,0.8955228924751282,0.0,184.98150634765625,177.0,50912.99609375,0.0,2542.468505859375,1.0,279.7582397460937,283.1006164550781,295.0579528808594,298.3930969238281,293.1499938964844,293.1499938964844,280.04998779296875,36204.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109918475151062,1.0,0.0,0.0,3.6443119049072266,3.644335985183716,8.861849778440956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.87255859375,0.0,1528.3785400390625,1895.4371337890625,0.0,3505.806396484375,0.9041284322738647,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373705506324768,0.2811092138290405,0.2567987442016601,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520349502563475,0.605373203754425,0.5753111243247986,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521407246589661,0.4420619606971741,0.3111205399036407,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914064526557922,0.3499267697334289,0.3351302742958069,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876128315925598,0.2266455739736557,1.0395795106887815,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901645421981812,0.2766461968421936,0.2766461968421936,1.0,1.0,-3.023303270339966,0.5514582991600037,2.4718449115753174,-0.1324651390314102,0.8962441682815552,0.8962441682815552,0.0,182.13482666015625,165.0,49528.02734375,0.0,2515.16845703125,1.0,280.0421142578125,283.2914428710937,294.9766540527344,298.1591186523437,293.1499938964844,293.1499938964844,280.3500061035156,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003974795341492,1.0,0.0,0.0,3.6399548053741455,3.639978647232056,8.840672194310173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.86083984375,0.0,1522.7276611328125,1895.4371337890625,0.0,3407.2890625,0.9031077027320862,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373705506324768,0.2811092138290405,0.2567987442016601,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520349502563475,0.605373203754425,0.5753111243247986,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521407246589661,0.4420619606971741,0.3111205399036407,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914064526557922,0.3499267697334289,0.3351302742958069,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876128315925598,0.2266455739736557,1.0395795106887815,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901645421981812,0.2766461968421936,0.2766461968421936,1.0,1.0,-3.023303270339966,0.5514582991600037,2.4718449115753174,-0.1324651390314102,0.8962441682815552,0.8962441682815552,0.0,182.13482666015625,165.0,49528.02734375,0.0,2515.16845703125,1.0,280.0421142578125,283.2914428710937,294.9766540527344,298.1591186523437,293.1499938964844,293.1499938964844,280.3500061035156,36094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003974795341492,1.0,0.0,0.0,3.6399548053741455,3.639978647232056,8.840672194310173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.86083984375,0.0,1522.7276611328125,1895.4371337890625,0.0,3407.2890625,0.9031077027320862,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486391067505,0.2821301221847534,0.2571784555912018,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630771279335022,0.6048062443733215,0.5741514563560486,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636040687561035,0.4454466700553894,0.313043475151062,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013695478439331,0.3511720299720764,0.3357562720775604,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961414217948914,0.2271972894668579,1.0395995378494265,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856164693832397,0.2782098650932312,0.2782098650932312,1.0,1.0,-3.025445938110352,0.5562987327575684,2.469147205352783,-0.1282094419002533,0.8997291326522827,0.8997291326522827,0.0,174.0144805908203,153.0,48231.2734375,0.0,2477.265625,1.0,280.3417053222656,283.50262451171875,294.9586181640625,298.0414733886719,293.1499938964844,293.1499938964844,280.6499938964844,35889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878942728042603,1.0,0.0,0.0,3.643379211425781,3.643403291702272,8.857314242050052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.8134765625,0.0,1524.990234375,1895.4371337890625,0.0,3290.509765625,0.9037389159202576,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486391067505,0.2821301221847534,0.2571784555912018,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630771279335022,0.6048062443733215,0.5741514563560486,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636040687561035,0.4454466700553894,0.313043475151062,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013695478439331,0.3511720299720764,0.3357562720775604,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961414217948914,0.2271972894668579,1.0395995378494265,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856164693832397,0.2782098650932312,0.2782098650932312,1.0,1.0,-3.025445938110352,0.5562987327575684,2.469147205352783,-0.1282094419002533,0.8997291326522827,0.8997291326522827,0.0,174.0144805908203,153.0,48231.2734375,0.0,2477.265625,1.0,280.3417053222656,283.50262451171875,294.9586181640625,298.0414733886719,293.1499938964844,293.1499938964844,280.6499938964844,35889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878942728042603,1.0,0.0,0.0,3.643379211425781,3.643403291702272,8.857314242050052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.8134765625,0.0,1524.990234375,1895.4371337890625,0.0,3290.509765625,0.9037389159202576,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.7516061663627625,0.2828786671161651,0.2575668394565582,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703222513198853,0.6048336625099182,0.5738480687141418,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713126182556152,0.44739630818367,0.3141663074493408,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080984354019165,0.3520361483097076,0.3362752795219421,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020626068115234,0.2277009636163711,1.0405094623565674,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830506682395935,0.27899169921875,0.27899169921875,1.0,1.0,-3.0286130905151367,0.5592676401138306,2.4693453311920166,-0.1259801983833313,0.902993619441986,0.902993619441986,0.0,168.99041748046875,153.0,47126.265625,0.0,2457.2158203125,1.0,280.5986022949219,283.6672668457031,294.9356994628906,297.8988647460937,293.1499938964844,293.1499938964844,280.6499938964844,35758.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800318837165833,1.0,0.0,0.0,3.6482558250427246,3.648279905319214,8.881040685082553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1103515625,0.0,1529.4251708984375,1895.4371337890625,0.0,3216.879638671875,0.904774248600006,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587011456489563,0.2837746739387512,0.2581245601177215,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9784608483314514,0.605055570602417,0.5737912654876709,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804492354393005,0.4495098888874054,0.3154418766498565,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.815707266330719,0.3530516624450683,0.3369648158550262,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090871334075928,0.2283487766981125,1.042112112045288,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.580426812171936,0.2797700762748718,0.2797700762748718,1.0,1.0,-3.033501625061035,0.5626823306083679,2.4708192348480225,-0.1236900985240936,0.9058200120925904,0.9058200120925904,0.0,163.4857940673828,141.0,47049.26171875,0.0,2437.83251953125,1.0,280.641845703125,283.71484375,294.9585266113281,297.9626770019531,293.1499938964844,293.1499938964844,280.3500061035156,35648.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767566084861755,1.0,0.0,0.0,3.655785322189331,3.65580940246582,8.917737090996525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.7783203125,0.0,1536.979736328125,1895.4371337890625,0.0,3186.177978515625,0.9063509106636048,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049822807312,0.284261405467987,0.2585530579090118,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9931203722953796,0.6037626266479492,0.572701096534729,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991320729255676,0.4522664248943329,0.3173774480819702,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305421471595764,0.3540316224098205,0.3378052115440368,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223825454711914,0.2289777845144271,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747010707855225,0.2813268601894378,0.2813268601894378,1.0,1.0,-3.0383214950561523,0.5682290196418762,2.470092296600342,-0.1190688833594322,0.90666401386261,0.90666401386261,0.0,152.8598175048828,129.0,48415.5078125,0.0,2391.68408203125,1.0,280.35772705078125,283.5173034667969,295.0373840332031,298.1949768066406,293.1499938964844,293.1499938964844,280.04998779296875,35742.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890264630317688,1.0,0.0,0.0,3.666172742843628,3.666196823120117,8.968486326921266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.546875,0.0,1549.302734375,1895.4371337890625,0.0,3301.101806640625,0.9087108969688416,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049822807312,0.284261405467987,0.2585530579090118,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9931203722953796,0.6037626266479492,0.572701096534729,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991320729255676,0.4522664248943329,0.3173774480819702,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305421471595764,0.3540316224098205,0.3378052115440368,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223825454711914,0.2289777845144271,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747010707855225,0.2813268601894378,0.2813268601894378,1.0,1.0,-3.0383214950561523,0.5682290196418762,2.470092296600342,-0.1190688833594322,0.90666401386261,0.90666401386261,0.0,152.8598175048828,129.0,48415.5078125,0.0,2391.68408203125,1.0,280.35772705078125,283.5173034667969,295.0373840332031,298.1949768066406,293.1499938964844,293.1499938964844,280.04998779296875,35742.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890264630317688,1.0,0.0,0.0,3.666172742843628,3.666196823120117,8.968486326921266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.546875,0.0,1549.302734375,1895.4371337890625,0.0,3301.101806640625,0.9087108969688416,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845234870910645,0.2834549248218536,0.2577747702598572,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012138724327087,0.5627773404121399,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150106906890868,0.4536811709403991,0.3183180689811706,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423177599906921,0.3538268804550171,0.3375442922115326,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.732273280620575,0.2286937087774276,1.042181134223938,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674673318862915,0.2828836441040039,0.2828836441040039,1.0,1.0,-3.023622512817383,0.5686458945274353,2.4549765586853027,-0.1148709058761596,0.9044897556304932,0.9044897556304932,0.0,144.19325256347656,117.0,49584.24609375,0.0,2320.3193359375,1.0,280.0580749511719,283.2926940917969,295.0413818359375,298.29608154296875,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020586013793944,1.0,0.0,0.0,3.668995141983032,3.6690194606781006,8.982300414572819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.41259765625,0.0,1553.9935302734375,1895.4371337890625,0.0,3422.766357421875,0.9094700217247008,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845234870910645,0.2834549248218536,0.2577747702598572,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012138724327087,0.5627773404121399,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150106906890868,0.4536811709403991,0.3183180689811706,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423177599906921,0.3538268804550171,0.3375442922115326,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.732273280620575,0.2286937087774276,1.042181134223938,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674673318862915,0.2828836441040039,0.2828836441040039,1.0,1.0,-3.023622512817383,0.5686458945274353,2.4549765586853027,-0.1148709058761596,0.9044897556304932,0.9044897556304932,0.0,144.19325256347656,117.0,49584.24609375,0.0,2320.3193359375,1.0,280.0580749511719,283.2926940917969,295.0413818359375,298.29608154296875,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020586013793944,1.0,0.0,0.0,3.668995141983032,3.6690194606781006,8.982300414572819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.41259765625,0.0,1553.9935302734375,1895.4371337890625,0.0,3422.766357421875,0.9094700217247008,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939073443412781,0.2819235622882843,0.2562957108020782,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.600318968296051,0.5404781103134155,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298772811889648,0.4543403685092926,0.3186981976032257,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.852472722530365,0.3528569638729095,0.3365331292152405,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404761910438538,0.2277968376874923,1.0375146865844729,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580515265464783,0.2843774855136871,0.2843774855136871,1.0,1.0,-2.9891791343688965,0.5636671185493469,2.4255118370056152,-0.1122004240751266,0.8991261720657349,0.8991261720657349,0.0,136.2580108642578,105.0,50443.53515625,0.0,2217.58056640625,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.33984375,293.1499938964844,293.1499938964844,280.04998779296875,36221.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911840558052063,1.0,0.0,0.0,3.6616504192352295,3.661674737930298,8.946374236984411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.5498046875,0.0,1547.8350830078125,1895.4371337890625,0.0,3513.6767578125,0.90800940990448,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939073443412781,0.2819235622882843,0.2562957108020782,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.600318968296051,0.5404781103134155,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298772811889648,0.4543403685092926,0.3186981976032257,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.852472722530365,0.3528569638729095,0.3365331292152405,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404761910438538,0.2277968376874923,1.0375146865844729,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580515265464783,0.2843774855136871,0.2843774855136871,1.0,1.0,-2.9891791343688965,0.5636671185493469,2.4255118370056152,-0.1122004240751266,0.8991261720657349,0.8991261720657349,0.0,136.2580108642578,105.0,50443.53515625,0.0,2217.58056640625,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.33984375,293.1499938964844,293.1499938964844,280.04998779296875,36221.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911840558052063,1.0,0.0,0.0,3.6616504192352295,3.661674737930298,8.946374236984411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.5498046875,0.0,1547.8350830078125,1895.4371337890625,0.0,3513.6767578125,0.90800940990448,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070189952850342,0.2815199494361877,0.2552618682384491,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033395528793335,0.5131519436836243,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494044184684752,0.4563346803188324,0.3195145726203918,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664987087249756,0.3527117967605591,0.3357689082622528,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.751845121383667,0.2274982035160064,1.0335731506347656,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472223162651062,0.2858713269233703,0.2858713269233703,1.0,1.0,-2.9504122734069824,0.5574570894241333,2.39295506477356,-0.1097827553749084,0.898540735244751,0.898540735244751,0.0,127.0519790649414,108.0,48719.33984375,0.0,2103.59130859375,1.0,280.042236328125,283.22723388671875,294.93475341796875,298.0756530761719,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986880779266357,1.0,0.0,0.0,3.6546785831451416,3.654702663421631,8.912338103073125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.296875,0.0,1539.6480712890625,1895.4371337890625,0.0,3391.352294921875,0.90644371509552,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070189952850342,0.2815199494361877,0.2552618682384491,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033395528793335,0.5131519436836243,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494044184684752,0.4563346803188324,0.3195145726203918,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664987087249756,0.3527117967605591,0.3357689082622528,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.751845121383667,0.2274982035160064,1.0335731506347656,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472223162651062,0.2858713269233703,0.2858713269233703,1.0,1.0,-2.9504122734069824,0.5574570894241333,2.39295506477356,-0.1097827553749084,0.898540735244751,0.898540735244751,0.0,127.0519790649414,108.0,48719.33984375,0.0,2103.59130859375,1.0,280.042236328125,283.22723388671875,294.93475341796875,298.0756530761719,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986880779266357,1.0,0.0,0.0,3.6546785831451416,3.654702663421631,8.912338103073125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.296875,0.0,1539.6480712890625,1895.4371337890625,0.0,3391.352294921875,0.90644371509552,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128498196601868,0.2818017601966858,0.2552494406700134,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063681840896606,0.5020389556884766,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578738212585448,0.4578792154788971,0.3203617334365845,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729554414749146,0.3530795276165008,0.3358470201492309,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571625709533691,0.2277211397886276,1.0334070920944214,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437048673629761,0.2866182327270508,0.2866182327270508,1.0,1.0,-2.937932252883911,0.556164562702179,2.381767511367798,-0.1085248962044715,0.8997312188148499,0.8997312188148499,0.0,123.5432357788086,108.0,47415.34375,0.0,2064.759521484375,1.0,280.29888916015625,283.3835144042969,294.8974914550781,297.8949279785156,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888311982154846,1.0,0.0,0.0,3.6530840396881104,3.6531081199646,8.904563060241344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.6826171875,0.0,1537.25244140625,1895.4371337890625,0.0,3299.275634765625,0.9060710668563844,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179633617401123,0.2823205292224884,0.2555547058582306,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099510788917542,0.4928517937660217,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651809334754944,0.4596920311450958,0.3214918076992035,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787819147109985,0.353686660528183,0.336243063211441,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620411515235901,0.2281516045331955,1.0345193147659302,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411113500595093,0.28763547539711,0.28763547539711,1.0,1.0,-2.930419445037842,0.5568564534187317,2.373562812805176,-0.1062530055642128,0.9004469513893127,0.9004469513893127,0.0,120.80655670166016,126.0,47137.265625,0.0,2038.39892578125,1.0,280.3417358398437,283.4232177734375,294.9140319824219,297.935302734375,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834341168403625,1.0,0.0,0.0,3.653621912002564,3.6536459922790527,8.907185247153393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.7373046875,0.0,1537.2886962890625,1895.4371337890625,0.0,3248.754638671875,0.9061090350151062,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409368515015,0.2822823226451874,0.2558681666851043,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.614787757396698,0.4950299859046936,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002091407776,0.4620409905910492,0.3234290480613708,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780455589294434,0.3540617823600769,0.336896687746048,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615401744842529,0.2284908890724182,1.0370253324508667,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435065031051636,0.289669930934906,0.289669930934906,1.0,1.0,-2.939509153366089,0.5647868514060974,2.3747222423553467,-0.1007139682769775,0.8972241878509521,0.8972241878509521,0.0,121.71392059326172,144.0,48341.87890625,0.0,2058.23046875,1.0,280.05780029296875,283.2265319824219,294.9916687011719,298.1446228027344,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919051885604858,1.0,0.0,0.0,3.648622751235962,3.648646831512451,8.882827842171537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.845703125,0.0,1532.7991943359375,1895.4371337890625,0.0,3328.02001953125,0.9050666689872742,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409368515015,0.2822823226451874,0.2558681666851043,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.614787757396698,0.4950299859046936,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002091407776,0.4620409905910492,0.3234290480613708,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780455589294434,0.3540617823600769,0.336896687746048,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615401744842529,0.2284908890724182,1.0370253324508667,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435065031051636,0.289669930934906,0.289669930934906,1.0,1.0,-2.939509153366089,0.5647868514060974,2.3747222423553467,-0.1007139682769775,0.8972241878509521,0.8972241878509521,0.0,121.71392059326172,144.0,48341.87890625,0.0,2058.23046875,1.0,280.05780029296875,283.2265319824219,294.9916687011719,298.1446228027344,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919051885604858,1.0,0.0,0.0,3.648622751235962,3.648646831512451,8.882827842171537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.845703125,0.0,1532.7991943359375,1895.4371337890625,0.0,3328.02001953125,0.9050666689872742,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688051223755,0.2827593982219696,0.2561945915222168,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159532070159912,0.5137954950332642,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553325176239014,0.4651210606098175,0.3254280388355255,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766157150269,0.3548275530338287,0.3375600576400757,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529303431510925,0.2289981544017791,1.0395100116729736,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.291704386472702,0.291704386472702,1.0,1.0,-2.968623399734497,0.5781682133674622,2.39045524597168,-0.0940590947866439,0.8996199369430542,0.8996199369430542,0.0,127.89055633544922,162.0,47383.88671875,0.0,2139.086181640625,1.0,280.3421630859375,283.4417724609375,294.93170166015625,297.9667053222656,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823509812355042,1.0,0.0,0.0,3.648138523101807,3.648162603378296,8.88046997715719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.37158203125,0.0,1530.985595703125,1895.4371337890625,0.0,3238.609130859375,0.9048706889152528,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688051223755,0.2827593982219696,0.2561945915222168,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159532070159912,0.5137954950332642,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553325176239014,0.4651210606098175,0.3254280388355255,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766157150269,0.3548275530338287,0.3375600576400757,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529303431510925,0.2289981544017791,1.0395100116729736,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515105128288269,0.291704386472702,0.291704386472702,1.0,1.0,-2.968623399734497,0.5781682133674622,2.39045524597168,-0.0940590947866439,0.8996199369430542,0.8996199369430542,0.0,127.89055633544922,162.0,47383.88671875,0.0,2139.086181640625,1.0,280.3421630859375,283.4417724609375,294.93170166015625,297.9667053222656,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823509812355042,1.0,0.0,0.0,3.648138523101807,3.648162603378296,8.88046997715719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.37158203125,0.0,1530.985595703125,1895.4371337890625,0.0,3238.609130859375,0.9048706889152528,1.0,0.0,3.0,1.0,0.0
