time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842060625553131,0.2575911283493042,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142095923423767,0.540765106678009,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.940556824207306,0.4693824052810669,0.3284302055835724,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545657992362976,0.3565340340137481,0.3392640948295593,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421046495437622,0.230141282081604,1.0453795194625854,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.563662052154541,0.2929409146308899,0.2929409146308899,1.0,1.0,-3.01541805267334,0.5943276882171631,2.4210903644561768,-0.0884929746389389,0.905425488948822,0.905425488948822,0.0,137.3204803466797,165.0,46643.50390625,0.0,2269.61865234375,1.0,280.64178466796875,283.68426513671875,294.9206848144531,297.8915100097656,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726294636726379,1.0,0.0,0.0,3.657725811004639,3.657749891281128,8.927206636144547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.4345703125,0.0,1539.67236328125,1895.4371337890625,0.0,3147.47509765625,0.906839907169342,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842060625553131,0.2575911283493042,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142095923423767,0.540765106678009,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.940556824207306,0.4693824052810669,0.3284302055835724,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545657992362976,0.3565340340137481,0.3392640948295593,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421046495437622,0.230141282081604,1.0453795194625854,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.563662052154541,0.2929409146308899,0.2929409146308899,1.0,1.0,-3.01541805267334,0.5943276882171631,2.4210903644561768,-0.0884929746389389,0.905425488948822,0.905425488948822,0.0,137.3204803466797,165.0,46643.50390625,0.0,2269.61865234375,1.0,280.64178466796875,283.68426513671875,294.9206848144531,297.8915100097656,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726294636726379,1.0,0.0,0.0,3.657725811004639,3.657749891281128,8.927206636144547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.4345703125,0.0,1539.67236328125,1895.4371337890625,0.0,3147.47509765625,0.906839907169342,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853864431381226,0.2846250832080841,0.2585810720920563,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085540056228638,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443062782288,0.472411572933197,0.3310549855232239,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469042778015,0.3574625849723816,0.3407172858715057,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307208031415939,1.050344944000244,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941774427890777,0.2941774427890777,1.0,1.0,-3.0539040565490723,0.6082338690757751,2.4456703662872314,-0.0828409045934677,0.906494677066803,0.906494677066803,0.0,145.34725952148438,168.0,48422.0703125,0.0,2381.194580078125,1.0,280.35772705078125,283.5152587890625,294.999267578125,298.1486511230469,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877683877944946,1.0,0.0,0.0,3.666828155517578,3.6668522357940674,8.971692864179204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.81494140625,0.0,1550.270751953125,1895.4371337890625,0.0,3289.33154296875,0.908885419368744,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853864431381226,0.2846250832080841,0.2585810720920563,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085540056228638,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290443062782288,0.472411572933197,0.3310549855232239,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469042778015,0.3574625849723816,0.3407172858715057,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307208031415939,1.050344944000244,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941774427890777,0.2941774427890777,1.0,1.0,-3.0539040565490723,0.6082338690757751,2.4456703662872314,-0.0828409045934677,0.906494677066803,0.906494677066803,0.0,145.34725952148438,168.0,48422.0703125,0.0,2381.194580078125,1.0,280.35772705078125,283.5152587890625,294.999267578125,298.1486511230469,293.1499938964844,293.1499938964844,280.04998779296875,35773.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877683877944946,1.0,0.0,0.0,3.666828155517578,3.6668522357940674,8.971692864179204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.81494140625,0.0,1550.270751953125,1895.4371337890625,0.0,3289.33154296875,0.908885419368744,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.78058260679245,0.2843594551086426,0.2586071193218231,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046118140220642,0.5726056098937988,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235109090805054,0.4733919501304626,0.3319562971591949,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402594923973083,0.3574898242950439,0.3410112261772156,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301580309867859,0.2306382358074188,1.0511586666107178,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771832466125488,0.2947956919670105,0.2947956919670105,1.0,1.0,-3.068234443664551,0.6138765215873718,2.454357862472534,-0.0802439898252487,0.9055250883102416,0.9055250883102416,0.0,149.04306030273438,168.0,49768.11328125,0.0,2427.10595703125,1.0,280.1007080078125,283.35968017578125,295.0263366699219,298.32305908203125,293.1499938964844,293.1499938964844,280.04998779296875,35856.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983256220817566,1.0,0.0,0.0,3.6694414615631104,3.6694657802581774,8.984486044028017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.7421875,0.0,1553.826416015625,1895.4371337890625,0.0,3387.971435546875,0.9094891548156738,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725390791893005,0.2838126420974731,0.2584131956100464,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.991916298866272,0.6006559729576111,0.5711649656295776,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137330651283264,0.4740630686283111,0.3326531052589416,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8325228095054626,0.3572300672531128,0.341086745262146,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7234575748443604,0.2302796244621276,1.0510993003845217,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800409317016602,0.2951491177082062,0.2951491177082062,1.0,1.0,-3.067155599594116,0.6146087646484375,2.4525468349456787,-0.0788392573595047,0.9049193859100342,0.9049193859100342,0.0,154.40786743164062,171.0,49916.5859375,0.0,2453.1328125,1.0,280.0580139160156,283.3124084472656,294.9981689453125,298.2693176269531,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040994048118592,1.0,0.0,0.0,3.669945240020752,3.669969320297241,8.986952479972388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.81884765625,0.0,1554.9803466796875,1895.4371337890625,0.0,3441.76611328125,0.9096806049346924,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594783306121826,0.2822350859642029,0.2574921250343323,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757434725761414,0.5946915745735168,0.5654385089874268,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992072343826294,0.4748523533344269,0.3335972726345062,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199423551559448,0.3561826646327972,0.3406336307525635,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.711846113204956,0.2290802299976349,1.048168659210205,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837000012397766,0.2958559989929199,0.2958559989929199,1.0,1.0,-3.0562429428100586,0.6136077642440796,2.442635297775269,-0.0772808566689491,0.9003462791442871,0.9003462791442871,0.0,163.28094482421875,174.0,51029.265625,0.0,2478.951416015625,1.0,279.7580871582031,283.0902099609375,294.968505859375,298.3187255859375,293.1499938964844,293.1499938964844,279.45001220703125,36176.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166160821914672,1.0,0.0,0.0,3.664161443710327,3.664185762405396,8.958649004853214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0703125,0.0,1550.30810546875,1895.4371337890625,0.0,3557.897216796875,0.9085449576377868,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594783306121826,0.2822350859642029,0.2574921250343323,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757434725761414,0.5946915745735168,0.5654385089874268,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992072343826294,0.4748523533344269,0.3335972726345062,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199423551559448,0.3561826646327972,0.3406336307525635,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.711846113204956,0.2290802299976349,1.048168659210205,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837000012397766,0.2958559989929199,0.2958559989929199,1.0,1.0,-3.0562429428100586,0.6136077642440796,2.442635297775269,-0.0772808566689491,0.9003462791442871,0.9003462791442871,0.0,163.28094482421875,174.0,51029.265625,0.0,2478.951416015625,1.0,279.7580871582031,283.0902099609375,294.968505859375,298.3187255859375,293.1499938964844,293.1499938964844,279.45001220703125,36176.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166160821914672,1.0,0.0,0.0,3.664161443710327,3.664185762405396,8.958649004853214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0703125,0.0,1550.30810546875,1895.4371337890625,0.0,3557.897216796875,0.9085449576377868,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498899698257446,0.2802900969982147,0.2560888826847076,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625043869018556,0.5896673798561096,0.560885488986969,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893356919288635,0.4752081036567688,0.3341164886951446,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103644251823425,0.3546779155731201,0.3395953476428985,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022783756256104,0.2275122702121734,1.0428391695022583,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856573581695557,0.2965628504753113,0.2965628504753113,1.0,1.0,-3.0420546531677246,0.6116964221000671,2.430358409881592,-0.0759227946400642,0.8930264711380005,0.8930264711380005,0.0,169.86520385742188,177.0,52014.55859375,0.0,2486.525634765625,1.0,279.45819091796875,282.86962890625,294.9385070800781,298.3519287109375,293.1499938964844,293.1499938964844,279.75,36462.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260390996932985,1.0,0.0,0.0,3.6477808952331534,3.647804975509644,8.878728863237484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.38232421875,0.0,1534.1610107421875,1895.4371337890625,0.0,3644.782958984375,0.9050759077072144,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498899698257446,0.2802900969982147,0.2560888826847076,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625043869018556,0.5896673798561096,0.560885488986969,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893356919288635,0.4752081036567688,0.3341164886951446,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103644251823425,0.3546779155731201,0.3395953476428985,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022783756256104,0.2275122702121734,1.0428391695022583,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856573581695557,0.2965628504753113,0.2965628504753113,1.0,1.0,-3.0420546531677246,0.6116964221000671,2.430358409881592,-0.0759227946400642,0.8930264711380005,0.8930264711380005,0.0,169.86520385742188,177.0,52014.55859375,0.0,2486.525634765625,1.0,279.45819091796875,282.86962890625,294.9385070800781,298.3519287109375,293.1499938964844,293.1499938964844,279.75,36462.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260390996932985,1.0,0.0,0.0,3.6477808952331534,3.647804975509644,8.878728863237484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.38232421875,0.0,1534.1610107421875,1895.4371337890625,0.0,3644.782958984375,0.9050759077072144,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796200513839721,0.2552510499954223,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536462426185608,0.586799144744873,0.5577342510223389,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840869665145874,0.4771493971347809,0.3352077007293701,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042777180671692,0.354207307100296,0.3389595746994018,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961791515350342,0.2266717404127121,1.038630485534668,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869479775428772,0.2980488836765289,0.2980488836765289,1.0,1.0,-3.032733201980591,0.6132252812385559,2.41950798034668,-0.0724093317985534,0.8909026384353638,0.8909026384353638,0.0,174.0908203125,180.0,50513.5,0.0,2490.91845703125,1.0,279.7420959472656,283.06268310546875,294.84539794921875,298.09283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36389.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142688512802124,1.0,0.0,0.0,3.632439136505127,3.632463216781616,8.804202025203267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.44580078125,0.0,1516.6175537109375,1895.4371337890625,0.0,3536.177001953125,0.9016311764717102,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796200513839721,0.2552510499954223,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536462426185608,0.586799144744873,0.5577342510223389,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840869665145874,0.4771493971347809,0.3352077007293701,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042777180671692,0.354207307100296,0.3389595746994018,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961791515350342,0.2266717404127121,1.038630485534668,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869479775428772,0.2980488836765289,0.2980488836765289,1.0,1.0,-3.032733201980591,0.6132252812385559,2.41950798034668,-0.0724093317985534,0.8909026384353638,0.8909026384353638,0.0,174.0908203125,180.0,50513.5,0.0,2490.91845703125,1.0,279.7420959472656,283.06268310546875,294.84539794921875,298.09283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36389.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142688512802124,1.0,0.0,0.0,3.632439136505127,3.632463216781616,8.804202025203267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.44580078125,0.0,1516.6175537109375,1895.4371337890625,0.0,3536.177001953125,0.9016311764717102,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423276305198669,0.2801952660083771,0.2556237280368805,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495266079902648,0.5857475399971008,0.5564962029457092,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831855654716492,0.4805673658847809,0.3374360799789428,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020806312561035,0.3549610376358032,0.3395097851753235,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427686691284,0.2268460392951965,1.0388000011444092,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886490345001221,0.2995349168777466,0.2995349168777466,1.0,1.0,-3.035226821899414,0.618075430393219,2.41715145111084,-0.0681534260511398,0.8916289806365967,0.8916289806365967,0.0,176.4060516357422,183.0,49144.0234375,0.0,2507.564208984375,1.0,280.0415954589844,283.2787780761719,294.8164367675781,297.95880126953125,293.1499938964844,293.1499938964844,280.3500061035156,36195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014852046966552,1.0,0.0,0.0,3.624434947967529,3.62445878982544,8.765443340053025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.83544921875,0.0,1506.3614501953125,1895.4371337890625,0.0,3417.424560546875,0.8997179865837097,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423276305198669,0.2801952660083771,0.2556237280368805,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495266079902648,0.5857475399971008,0.5564962029457092,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831855654716492,0.4805673658847809,0.3374360799789428,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020806312561035,0.3549610376358032,0.3395097851753235,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938427686691284,0.2268460392951965,1.0388000011444092,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886490345001221,0.2995349168777466,0.2995349168777466,1.0,1.0,-3.035226821899414,0.618075430393219,2.41715145111084,-0.0681534260511398,0.8916289806365967,0.8916289806365967,0.0,176.4060516357422,183.0,49144.0234375,0.0,2507.564208984375,1.0,280.0415954589844,283.2787780761719,294.8164367675781,297.95880126953125,293.1499938964844,293.1499938964844,280.3500061035156,36195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014852046966552,1.0,0.0,0.0,3.624434947967529,3.62445878982544,8.765443340053025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.83544921875,0.0,1506.3614501953125,1895.4371337890625,0.0,3417.424560546875,0.8997179865837097,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418972849845886,0.2807251214981079,0.2560369670391083,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481349587440492,0.585558295249939,0.5562214255332947,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.883313775062561,0.4825527369976043,0.3387512266635895,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015634417533875,0.3555999398231506,0.3400472402572632,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932847499847412,0.2271821349859237,1.0400519371032717,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897194147109985,0.3002779483795166,0.3002779483795166,1.0,1.0,-3.0391223430633545,0.6212382316589355,2.417884111404419,-0.0658515319228172,0.8935376405715942,0.8935376405715942,0.0,177.37152099609375,183.0,48014.3515625,0.0,2519.89404296875,1.0,280.2980041503906,283.44561767578125,294.787353515625,297.8080444335937,293.1499938964844,293.1499938964844,280.3500061035156,36062.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937110900878906,1.0,0.0,0.0,3.6236491203308105,3.6236729621887207,8.76164335750218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.99658203125,0.0,1504.5108642578125,1895.4371337890625,0.0,3344.8955078125,0.8994867205619812,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418367266654968,0.2814055383205414,0.2566372752189636,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472100138664246,0.5855662226676941,0.5562110543251038,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.883851170539856,0.4847081899642944,0.3402394354343414,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014377355575562,0.3563961088657379,0.3407773077487945,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931280493736267,0.2276680767536163,1.042100429534912,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909664034843445,0.3008888065814972,0.3008888065814972,1.0,1.0,-3.0449578762054443,0.6245985627174377,2.420359373092652,-0.0637826025485992,0.8950303792953491,0.8950303792953491,0.0,178.21682739257812,186.0,47907.50390625,0.0,2535.304443359375,1.0,280.3415222167969,283.4961242675781,294.8026123046875,297.8628845214844,293.1499938964844,293.1499938964844,280.6499938964844,35947.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905260562896729,1.0,0.0,0.0,3.625666618347168,3.625690460205078,8.771402235652204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.462890625,0.0,1505.8712158203125,1895.4371337890625,0.0,3315.127197265625,0.899823784828186,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418229579925537,0.2829696834087372,0.2580149471759796,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454432129859924,0.5858787298202515,0.5564483404159546,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900960922241,0.489285409450531,0.3433778285980224,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013123273849487,0.3582334816455841,0.3424704968929291,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930520534515381,0.2288993299007415,1.047433853149414,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938548445701599,0.3021105229854584,0.3021105229854584,1.0,1.0,-3.0591158866882324,0.6319831013679504,2.427132606506348,-0.0595071725547313,0.9010694622993468,0.9010694622993468,0.0,180.0691680908203,189.0,46770.35546875,0.0,2571.877685546875,1.0,280.6416015625,283.7118530273437,294.78765869140625,297.77593994140625,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810253143310547,1.0,0.0,0.0,3.636969327926636,3.636993169784546,8.82617598563229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.30322265625,0.0,1516.3145751953125,1895.4371337890625,0.0,3226.18896484375,0.9021636843681335,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418229579925537,0.2829696834087372,0.2580149471759796,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454432129859924,0.5858787298202515,0.5564483404159546,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849900960922241,0.489285409450531,0.3433778285980224,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013123273849487,0.3582334816455841,0.3424704968929291,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930520534515381,0.2288993299007415,1.047433853149414,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938548445701599,0.3021105229854584,0.3021105229854584,1.0,1.0,-3.0591158866882324,0.6319831013679504,2.427132606506348,-0.0595071725547313,0.9010694622993468,0.9010694622993468,0.0,180.0691680908203,189.0,46770.35546875,0.0,2571.877685546875,1.0,280.6416015625,283.7118530273437,294.78765869140625,297.77593994140625,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810253143310547,1.0,0.0,0.0,3.636969327926636,3.636993169784546,8.82617598563229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.30322265625,0.0,1516.3145751953125,1895.4371337890625,0.0,3226.18896484375,0.9021636843681335,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969100952148,0.2832491099834442,0.2587838470935821,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411951303482056,0.5845581293106079,0.5558714866638184,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.4923283457756042,0.3459413945674896,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993106842041016,0.3590210080146789,0.3436929583549499,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294811010360717,1.0517483949661257,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968279242515564,0.3033322393894195,0.3033322393894195,1.0,1.0,-3.069098949432373,0.6382194757461548,2.430879592895508,-0.055235605686903,0.901926577091217,0.901926577091217,0.0,183.1002655029297,192.0,48175.08203125,0.0,2606.85888671875,1.0,280.3578796386719,283.5183410644531,294.8475952148437,297.9923095703125,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89467453956604,1.0,0.0,0.0,3.6467864513397217,3.646810531616211,8.873888646121486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.38525390625,0.0,1527.78759765625,1895.4371337890625,0.0,3353.894775390625,0.9043837189674376,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969100952148,0.2832491099834442,0.2587838470935821,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411951303482056,0.5845581293106079,0.5558714866638184,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561939239502,0.4923283457756042,0.3459413945674896,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993106842041016,0.3590210080146789,0.3436929583549499,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913882493972778,0.2294811010360717,1.0517483949661257,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968279242515564,0.3033322393894195,0.3033322393894195,1.0,1.0,-3.069098949432373,0.6382194757461548,2.430879592895508,-0.055235605686903,0.901926577091217,0.901926577091217,0.0,183.1002655029297,192.0,48175.08203125,0.0,2606.85888671875,1.0,280.3578796386719,283.5183410644531,294.8475952148437,297.9923095703125,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89467453956604,1.0,0.0,0.0,3.6467864513397217,3.646810531616211,8.873888646121486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.38525390625,0.0,1527.78759765625,1895.4371337890625,0.0,3353.894775390625,0.9043837189674376,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499101638794,0.2821971774101257,0.258250892162323,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332868456840516,0.5815917253494263,0.5535811185836792,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939328730106354,0.3473795354366302,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944337129592896,0.3585453033447265,0.343676209449768,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290915995836258,1.051820158958435,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990796685218811,0.3042867481708526,0.3042867481708526,1.0,1.0,-3.06751012802124,0.6404942274093628,2.427016019821167,-0.0523858629167079,0.8998841643333435,0.8998841643333435,0.0,187.45755004882807,195.0,49458.19921875,0.0,2626.572021484375,1.0,280.0582275390625,283.30096435546875,294.8320617675781,298.0777282714844,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089838862419128,1.0,0.0,0.0,3.6493213176727295,3.6493453979492174,8.886228783921979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.9931640625,0.0,1532.0487060546875,1895.4371337890625,0.0,3487.171142578125,0.9050742983818054,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499101638794,0.2821971774101257,0.258250892162323,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332868456840516,0.5815917253494263,0.5535811185836792,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798562288284302,0.4939328730106354,0.3473795354366302,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944337129592896,0.3585453033447265,0.343676209449768,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366930961609,0.2290915995836258,1.051820158958435,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990796685218811,0.3042867481708526,0.3042867481708526,1.0,1.0,-3.06751012802124,0.6404942274093628,2.427016019821167,-0.0523858629167079,0.8998841643333435,0.8998841643333435,0.0,187.45755004882807,195.0,49458.19921875,0.0,2626.572021484375,1.0,280.0582275390625,283.30096435546875,294.8320617675781,298.0777282714844,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089838862419128,1.0,0.0,0.0,3.6493213176727295,3.6493453979492174,8.886228783921979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.9931640625,0.0,1532.0487060546875,1895.4371337890625,0.0,3487.171142578125,0.9050742983818054,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843596458435,0.2805154025554657,0.2570410966873169,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.92431640625,0.5778144598007202,0.5503981113433838,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749395608901978,0.4948464632034302,0.3482568264007568,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.78863924741745,0.3573464155197143,0.3428894877433777,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280694246292114,1.048794865608215,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005445718765259,0.3052412271499634,0.3052412271499634,1.0,1.0,-3.0587072372436523,0.640714168548584,2.4179930686950684,-0.0500342920422554,0.8950836658477783,0.8950836658477783,0.0,192.0106506347656,198.0,50583.30078125,0.0,2633.322998046875,1.0,279.7582702636719,283.0808410644531,294.7965087890625,298.1181335449219,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920564591884613,1.0,0.0,0.0,3.642536878585816,3.6425609588623047,8.853219242155319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.06005859375,0.0,1526.40087890625,1895.4371337890625,0.0,3594.367919921875,0.9037263989448548,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843596458435,0.2805154025554657,0.2570410966873169,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.92431640625,0.5778144598007202,0.5503981113433838,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749395608901978,0.4948464632034302,0.3482568264007568,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.78863924741745,0.3573464155197143,0.3428894877433777,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.681694746017456,0.2280694246292114,1.048794865608215,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005445718765259,0.3052412271499634,0.3052412271499634,1.0,1.0,-3.0587072372436523,0.640714168548584,2.4179930686950684,-0.0500342920422554,0.8950836658477783,0.8950836658477783,0.0,192.0106506347656,198.0,50583.30078125,0.0,2633.322998046875,1.0,279.7582702636719,283.0808410644531,294.7965087890625,298.1181335449219,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920564591884613,1.0,0.0,0.0,3.642536878585816,3.6425609588623047,8.853219242155319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.06005859375,0.0,1526.40087890625,1895.4371337890625,0.0,3594.367919921875,0.9037263989448548,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277252674102783,0.2800357341766357,0.2564633190631866,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.920341968536377,0.5763855576515198,0.5488321185112,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729077577590942,0.4957731068134308,0.3487325310707092,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860665917396545,0.3569909036159515,0.342449426651001,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792613863945007,0.2276797294616699,1.0468939542770386,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010832190513611,0.3057184815406799,0.3057184815406799,1.0,1.0,-3.053881883621216,0.6407042145729065,2.413177728652954,-0.0489876084029674,0.8954026103019714,0.8954026103019714,0.0,193.9969177246093,198.0,49380.90625,0.0,2634.35400390625,1.0,280.00115966796875,283.2269897460937,294.7104187011719,297.86163330078125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139858484268188,1.0,0.0,0.0,3.639014482498169,3.639038562774658,8.836105394038896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.001953125,0.0,1522.229248046875,1895.4371337890625,0.0,3533.55615234375,0.90297132730484,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264233827590942,0.2800045609474182,0.2563275992870331,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178574681282043,0.5755426287651062,0.5478795170783997,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.872127115726471,0.4972443282604217,0.3496459126472473,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846052646636963,0.3570371568202972,0.3423928916454315,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778224110603333,0.2275778651237487,1.0461537837982178,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017354130744934,0.3063334226608276,0.3063334226608276,1.0,1.0,-3.0527071952819824,0.642086386680603,2.41062068939209,-0.0473807156085968,0.8954029083251953,0.8954029083251953,0.0,195.36024475097656,201.0,49176.8203125,0.0,2639.180419921875,1.0,280.0422058105469,283.2706604003906,294.690673828125,297.8541564941406,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098603129386902,1.0,0.0,0.0,3.637450695037842,3.637474775314331,8.828512818581657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.30615234375,0.0,1520.1051025390625,1895.4371337890625,0.0,3495.30712890625,0.9025593400001526,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459692001343,0.2806795537471771,0.2567837536334991,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914986491203308,0.5748414993286133,0.5469954609870911,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882270812988,0.5010586380958557,0.3521459102630615,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.78333580493927,0.3578799664974212,0.3430241346359253,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279817461967468,1.0473843812942505,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034867763519287,0.3075633645057678,0.3075633645057678,1.0,1.0,-3.057427167892456,0.6469000577926636,2.410527229309082,-0.0436378456652164,0.8985056281089783,0.8985056281089783,0.0,197.3318634033203,204.0,47878.79296875,0.0,2658.5791015625,1.0,280.3416748046875,283.4824523925781,294.65155029296875,297.7142944335937,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89755779504776,1.0,0.0,0.0,3.6397650241851807,3.639788866043091,8.839750194056251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.54638671875,0.0,1521.210205078125,1895.4371337890625,0.0,3380.80859375,0.902950406074524,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459692001343,0.2806795537471771,0.2567837536334991,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914986491203308,0.5748414993286133,0.5469954609870911,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722882270812988,0.5010586380958557,0.3521459102630615,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.78333580493927,0.3578799664974212,0.3430241346359253,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267848968506,0.2279817461967468,1.0473843812942505,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034867763519287,0.3075633645057678,0.3075633645057678,1.0,1.0,-3.057427167892456,0.6469000577926636,2.410527229309082,-0.0436378456652164,0.8985056281089783,0.8985056281089783,0.0,197.3318634033203,204.0,47878.79296875,0.0,2658.5791015625,1.0,280.3416748046875,283.4824523925781,294.65155029296875,297.7142944335937,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89755779504776,1.0,0.0,0.0,3.6397650241851807,3.639788866043091,8.839750194056251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.54638671875,0.0,1521.210205078125,1895.4371337890625,0.0,3380.80859375,0.902950406074524,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615094184875,0.2819515466690063,0.2578551471233368,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913390040397644,0.5749132633209229,0.5469577312469482,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055508017539978,0.355193018913269,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831447720527649,0.3593650162220001,0.3443392217159271,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.2289658784866333,1.0514402389526367,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058988571166992,0.3087932765483856,0.3087932765483856,1.0,1.0,-3.068784475326538,0.6536102294921875,2.4151742458343506,-0.0394345559179782,0.9042229652404784,0.9042229652404784,0.0,199.0345764160156,207.0,46698.01953125,0.0,2689.578369140625,1.0,280.6417236328125,283.6956481933594,294.6300964355469,297.6140441894531,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868685960769653,1.0,0.0,0.0,3.650922298431397,3.6509463787078857,8.894027700989682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.10791015625,0.0,1531.8155517578125,1895.4371337890625,0.0,3280.9111328125,0.9052855372428894,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615094184875,0.2819515466690063,0.2578551471233368,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913390040397644,0.5749132633209229,0.5469577312469482,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055508017539978,0.355193018913269,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831447720527649,0.3593650162220001,0.3443392217159271,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.2289658784866333,1.0514402389526367,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058988571166992,0.3087932765483856,0.3087932765483856,1.0,1.0,-3.068784475326538,0.6536102294921875,2.4151742458343506,-0.0394345559179782,0.9042229652404784,0.9042229652404784,0.0,199.0345764160156,207.0,46698.01953125,0.0,2689.578369140625,1.0,280.6417236328125,283.6956481933594,294.6300964355469,297.6140441894531,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868685960769653,1.0,0.0,0.0,3.650922298431397,3.6509463787078857,8.894027700989682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.10791015625,0.0,1531.8155517578125,1895.4371337890625,0.0,3280.9111328125,0.9052855372428894,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.724595308303833,0.282175600528717,0.2584419548511505,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114350080490112,0.574105978012085,0.5467007160186768,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735553622245789,0.5078333020210266,0.3571401834487915,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823950052261353,0.3598892092704773,0.3451786935329437,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.675784707069397,0.2293705344200134,1.0544008016586304,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077858209609985,0.3094698786735534,0.3094698786735534,1.0,1.0,-3.0761001110076904,0.6576331257820129,2.418466806411743,-0.0368637144565582,0.9044010639190674,0.9044010639190674,0.0,200.7891387939453,207.0,48006.296875,0.0,2713.09619140625,1.0,280.3730773925781,283.5184326171875,294.6981201171875,297.8431091308594,293.1499938964844,293.1499938964844,280.3500061035156,35754.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897354245185852,1.0,0.0,0.0,3.657848834991455,3.657872915267944,8.927806902647717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.85693359375,0.0,1540.0784912109375,1895.4371337890625,0.0,3378.90966796875,0.9068428874015808,1.0,0.0,3.0,1.0,0.0
