time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237578630447388,0.2820419669151306,0.2584324479103088,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.909908890724182,0.5734875202178955,0.5462495684623718,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729447722434998,0.5085439682006836,0.3577173054218292,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815086245536804,0.3599057793617248,0.3453055918216705,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750293374061584,0.2293930202722549,1.0549530982971191,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.608500063419342,0.3097557425498962,0.3097557425498962,1.0,1.0,-3.077059745788574,0.6587175726890564,2.418342351913452,-0.0359258539974689,0.9047303199768066,0.9047303199768066,0.0,201.8614196777344,210.0,48077.16796875,0.0,2720.604248046875,1.0,280.357666015625,283.5003356933594,294.6881408691406,297.82568359375,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999406099319458,1.0,0.0,0.0,3.659990549087525,3.6600146293640137,8.938264954849728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.76025390625,0.0,1542.6485595703125,1895.4371337890625,0.0,3403.030517578125,0.90735125541687,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760939598083,0.2808530032634735,0.2577595710754394,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036211967468262,0.5704857707023621,0.5439070463180542,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696939945220947,0.5101091265678406,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575186729431,0.3592337071895599,0.3450883626937866,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634729385376,0.2288998067378997,1.054485559463501,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104725003242493,0.3107181787490845,0.3107181787490845,1.0,1.0,-3.0743088722229004,0.6606630682945251,2.4136459827423096,-0.0331618972122669,0.9023299813270568,0.9023299813270568,0.0,206.03244018554688,213.0,49337.421875,0.0,2737.041748046875,1.0,280.0581359863281,283.2821960449219,294.6707458496094,297.90777587890625,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140558242797852,1.0,0.0,0.0,3.6614990234375,3.661523103713989,8.945634135670844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.998046875,0.0,1545.841796875,1895.4371337890625,0.0,3534.20458984375,0.9078173637390136,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760939598083,0.2808530032634735,0.2577595710754394,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036211967468262,0.5704857707023621,0.5439070463180542,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696939945220947,0.5101091265678406,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575186729431,0.3592337071895599,0.3450883626937866,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634729385376,0.2288998067378997,1.054485559463501,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104725003242493,0.3107181787490845,0.3107181787490845,1.0,1.0,-3.0743088722229004,0.6606630682945251,2.4136459827423096,-0.0331618972122669,0.9023299813270568,0.9023299813270568,0.0,206.03244018554688,213.0,49337.421875,0.0,2737.041748046875,1.0,280.0581359863281,283.2821960449219,294.6707458496094,297.90777587890625,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140558242797852,1.0,0.0,0.0,3.6614990234375,3.661523103713989,8.945634135670844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.998046875,0.0,1545.841796875,1895.4371337890625,0.0,3534.20458984375,0.9078173637390136,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174595594406128,0.2800368070602417,0.2571973502635956,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003109931945801,0.5686836838722229,0.5424318313598633,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955865859985,0.5106313824653625,0.3596337437629699,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749757766723633,0.358630359172821,0.3447109162807464,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.66920006275177,0.2284225970506668,1.0531673431396484,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111982464790344,0.311199426651001,0.311199426651001,1.0,1.0,-3.070440530776977,0.6609217524528503,2.4095187187194824,-0.0319637171924114,0.8995369672775269,0.8995369672775269,0.0,208.19566345214844,213.0,50409.77734375,0.0,2740.73681640625,1.0,279.8009948730469,283.1128845214844,294.6737976074219,298.03094482421875,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221546053886414,1.0,0.0,0.0,3.6589627265930176,3.658986806869507,8.93324511253013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.673828125,0.0,1544.0252685546875,1895.4371337890625,0.0,3609.02880859375,0.9073066115379332,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147501111030579,0.2791220247745514,0.2564774751663208,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965913653373718,0.5667400360107422,0.5407206416130066,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655059337615967,0.5110329985618591,0.3599833846092224,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722217440605164,0.3578922152519226,0.3441447019577026,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749715805054,0.2278221547603607,1.0511287450790403,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116490364074707,0.4489595293998718,0.4489595293998718,0.800000011920929,1.0,-3.0648136138916016,1.0312159061431885,2.033597707748413,0.3393209278583526,0.8975422382354736,0.8975422382354736,0.0,210.65478515625,216.0,51374.39453125,0.0,2740.5,1.0,279.7581787109375,283.1121826171875,294.6357116699219,297.9652709960937,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258796572685242,1.0,0.0,0.0,3.6537117958068848,3.653735876083374,8.90762350991281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.837890625,0.0,1538.973388671875,1895.4371337890625,0.0,3643.3173828125,0.90625,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.712217390537262,0.2790459990501404,0.2559816837310791,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926857709884644,0.5651386976242065,0.5386052131652832,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141437649726868,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696671485900879,0.3579183220863342,0.3437820374965668,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276268750429153,1.0491197109222412,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127801537513733,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060854196548462,1.9226713180541992,1.1381828784942627,1.2301228046417236,0.9002130031585693,0.9002130031585693,0.0,213.3645935058593,219.0,52749.53125,0.0,2747.13720703125,1.0,280.04217529296875,283.4774169921875,294.566650390625,297.874267578125,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922887682914734,1.0,0.0,0.0,3.65174412727356,3.651768207550049,8.898032319848426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.05322265625,0.0,1535.227294921875,1895.4371337890625,0.0,3615.783203125,0.9057093262672424,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.712217390537262,0.2790459990501404,0.2559816837310791,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926857709884644,0.5651386976242065,0.5386052131652832,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141437649726868,0.3616880476474762,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696671485900879,0.3579183220863342,0.3437820374965668,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276268750429153,1.0491197109222412,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127801537513733,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060854196548462,1.9226713180541992,1.1381828784942627,1.2301228046417236,0.9002130031585693,0.9002130031585693,0.0,213.3645935058593,219.0,52749.53125,0.0,2747.13720703125,1.0,280.04217529296875,283.4774169921875,294.566650390625,297.874267578125,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922887682914734,1.0,0.0,0.0,3.65174412727356,3.651768207550049,8.898032319848426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.05322265625,0.0,1535.227294921875,1895.4371337890625,0.0,3615.783203125,0.9057093262672424,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879729270935,0.2807623445987701,0.2571350038051605,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.89344322681427,0.5658825635910034,0.5387885570526123,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194452404975891,0.3650094866752624,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711852192878723,0.3597193360328674,0.3450664281845093,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.2288292646408081,1.0528843402862549,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152383089065552,1.0,1.0,0.0,1.0,-3.072535276412964,3.0724992752075195,3.602375363698229e-05,2.373427629470825,0.908352255821228,0.908352255821228,0.0,213.911376953125,222.0,55256.359375,0.0,2779.198974609375,1.0,280.3418273925781,283.9375915527344,294.5791015625,298.0159606933594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292618632316588,1.0,0.0,0.0,3.663879156112671,3.66390323638916,8.957268278209085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.759765625,0.0,1545.917724609375,1895.4371337890625,0.0,3674.37353515625,0.9081833362579346,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879729270935,0.2807623445987701,0.2571350038051605,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.89344322681427,0.5658825635910034,0.5387885570526123,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194452404975891,0.3650094866752624,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711852192878723,0.3597193360328674,0.3450664281845093,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.2288292646408081,1.0528843402862549,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152383089065552,1.0,1.0,0.0,1.0,-3.072535276412964,3.0724992752075195,3.602375363698229e-05,2.373427629470825,0.908352255821228,0.908352255821228,0.0,213.911376953125,222.0,55256.359375,0.0,2779.198974609375,1.0,280.3418273925781,283.9375915527344,294.5791015625,298.0159606933594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292618632316588,1.0,0.0,0.0,3.663879156112671,3.66390323638916,8.957268278209085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.759765625,0.0,1545.917724609375,1895.4371337890625,0.0,3674.37353515625,0.9081833362579346,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140814065933228,0.2814681529998779,0.2581634223461151,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928281664848328,0.5657492280006409,0.539186954498291,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.868735671043396,0.522388756275177,0.3674592971801758,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713946104049683,0.36066335439682,0.3462938368320465,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658380627632141,0.2295742183923721,1.0572378635406494,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173591613769531,1.0,1.0,0.0,1.0,-3.0839147567749023,3.083907127380371,7.647747224837076e-06,2.382445335388184,0.9096431732177734,0.9096431732177734,0.0,215.2206268310547,222.0,56581.328125,0.0,2808.770751953125,1.0,280.0728454589844,283.7626953125,294.63946533203125,298.3180236816406,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514092803001404,1.0,0.0,0.0,3.673972845077514,3.673996925354004,9.006689083435049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.865234375,0.0,1557.39208984375,1895.4371337890625,0.0,3875.649169921875,0.910387635231018,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135108709335327,0.2814491987228393,0.2582884728908539,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917975425720215,0.5653017163276672,0.5389398336410522,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684564828872681,0.523249626159668,0.3681752979755401,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708307504653931,0.3607893586158752,0.3465483784675598,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654033064842224,0.2297037988901138,1.0583242177963257,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181836128234863,1.0,1.0,0.0,1.0,-3.08624529838562,3.086237668991089,7.659416951355524e-06,2.384328842163086,0.910343587398529,0.910343587398529,0.0,216.20803833007807,225.0,56636.99609375,0.0,2818.638671875,1.0,280.0576477050781,283.7423400878906,294.61602783203125,298.2933044433594,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569690227508544,1.0,0.0,0.0,3.6773664951324463,3.677390813827514,9.023335678648436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.41015625,0.0,1561.3482666015625,1895.4371337890625,0.0,3925.52197265625,0.911171019077301,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098447680473328,0.2804141044616699,0.2578299045562744,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865683674812317,0.5626041293144226,0.5369741320610046,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250504612922668,0.3698085844516754,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546075820923,0.3602889776229858,0.3465591669082641,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294380813837051,1.0590860843658447,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204734444618225,1.0,1.0,0.0,1.0,-3.086236000061035,3.086228370666504,7.659899893042166e-06,2.3845438957214355,0.9090713262557985,0.9090713262557985,0.0,220.41110229492188,228.0,57852.140625,0.0,2840.7392578125,1.0,279.7579650878906,283.51593017578125,294.5537414550781,298.3289794921875,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744406938552856,1.0,0.0,0.0,3.683335065841675,3.683359384536743,9.052650966623332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.1591796875,0.0,1569.5101318359375,1895.4371337890625,0.0,4080.214599609375,0.9126248955726624,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098447680473328,0.2804141044616699,0.2578299045562744,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865683674812317,0.5626041293144226,0.5369741320610046,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250504612922668,0.3698085844516754,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546075820923,0.3602889776229858,0.3465591669082641,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294380813837051,1.0590860843658447,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204734444618225,1.0,1.0,0.0,1.0,-3.086236000061035,3.086228370666504,7.659899893042166e-06,2.3845438957214355,0.9090713262557985,0.9090713262557985,0.0,220.41110229492188,228.0,57852.140625,0.0,2840.7392578125,1.0,279.7579650878906,283.51593017578125,294.5537414550781,298.3289794921875,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744406938552856,1.0,0.0,0.0,3.683335065841675,3.683359384536743,9.052650966623332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.1591796875,0.0,1569.5101318359375,1895.4371337890625,0.0,4080.214599609375,0.9126248955726624,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.707456648349762,0.2795857191085815,0.2572818100452423,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.883502721786499,0.560867428779602,0.5355842709541321,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640904426574707,0.5256131291389465,0.370366483926773,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.765174150466919,0.3596993386745453,0.3462171554565429,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605408191680908,0.2290182113647461,1.0581153631210327,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213152408599854,1.0,1.0,0.0,1.0,-3.0830023288726807,3.0829946994781494,7.644023753528018e-06,2.3821146488189697,0.9067800045013428,0.9067800045013428,0.0,222.6727752685547,228.0,58909.15625,0.0,2846.121337890625,1.0,279.5003662109375,283.3424987792969,294.5428161621094,298.43731689453125,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822626709938048,1.0,0.0,0.0,3.683115005493164,3.683139324188232,9.051569236362412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.6318359375,0.0,1570.2601318359375,1895.4371337890625,0.0,4148.36083984375,0.9126293063163756,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047589421272278,0.2786130309104919,0.2565358281135559,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801706433296204,0.5589244961738586,0.5339126586914062,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620922565460205,0.5259931683540344,0.3707278668880462,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627350091934204,0.3589224517345428,0.3456435203552246,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583471298217773,0.2284322530031204,1.0562468767166138,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219384074211121,1.0,1.0,0.0,1.0,-3.077597618103028,3.077589988708496,7.617384198965738e-06,2.3779964447021484,0.9048863649368286,0.9048863649368286,0.0,225.01681518554688,231.0,58915.5390625,0.0,2847.5478515625,1.0,279.4578857421875,283.2880554199219,294.4981994628906,298.3398742675781,293.1499938964844,293.1499938964844,279.1499938964844,36109.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853498935699464,1.0,0.0,0.0,3.6800692081451416,3.68009352684021,9.036604637913116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.818359375,0.0,1567.7069091796875,1895.4371337890625,0.0,4175.05078125,0.9120578169822692,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994086503982544,0.2764717638492584,0.2548718154430389,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873674213886261,0.5547410249710083,0.5302919745445251,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264830589294434,0.3712809979915619,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579188942909241,0.3570694923400879,0.3441966772079468,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269742339849472,1.0510993003845217,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227065324783325,1.0,1.0,0.0,1.0,-3.063985586166382,3.0639779567718506,7.5503235166252125e-06,2.367551326751709,0.8978578448295593,0.8978578448295593,0.0,229.4222717285156,234.0,59854.01171875,0.0,2843.258056640625,1.0,279.1580505371094,283.0638122558594,294.45819091796875,298.3582458496094,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933246970176696,1.0,0.0,0.0,3.666007041931152,3.6660313606262207,8.96767573976831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.5419921875,0.0,1554.0655517578125,1895.4371337890625,0.0,4243.42724609375,0.9091070294380188,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994086503982544,0.2764717638492584,0.2548718154430389,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.873674213886261,0.5547410249710083,0.5302919745445251,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264830589294434,0.3712809979915619,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579188942909241,0.3570694923400879,0.3441966772079468,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269742339849472,1.0510993003845217,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227065324783325,1.0,1.0,0.0,1.0,-3.063985586166382,3.0639779567718506,7.5503235166252125e-06,2.367551326751709,0.8978578448295593,0.8978578448295593,0.0,229.4222717285156,234.0,59854.01171875,0.0,2843.258056640625,1.0,279.1580505371094,283.0638122558594,294.45819091796875,298.3582458496094,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933246970176696,1.0,0.0,0.0,3.666007041931152,3.6660313606262207,8.96767573976831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.5419921875,0.0,1554.0655517578125,1895.4371337890625,0.0,4243.42724609375,0.9091070294380188,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958074569702148,0.2755852043628692,0.2538078129291534,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690764307975769,0.5521640777587891,0.5274730324745178,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286806225776672,0.3724915087223053,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454071998596,0.3562505543231964,0.3431897759437561,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.2261749356985092,1.0469403266906738,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233268976211548,1.0,1.0,0.0,1.0,-3.0545482635498047,3.0545408725738525,7.503551842091838e-06,2.360119104385376,0.8959117531776428,0.8959117531776428,0.0,232.5298767089844,237.0,58271.37109375,0.0,2840.571533203125,1.0,279.4422607421875,283.2525634765625,294.3699645996094,298.0962219238281,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829890131950378,1.0,0.0,0.0,3.6524977684021,3.652521848678589,8.901704973141022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.1298828125,0.0,1538.5133056640625,1895.4371337890625,0.0,4154.65087890625,0.9060787558555604,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958074569702148,0.2755852043628692,0.2538078129291534,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690764307975769,0.5521640777587891,0.5274730324745178,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286806225776672,0.3724915087223053,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454071998596,0.3562505543231964,0.3431897759437561,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.2261749356985092,1.0469403266906738,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233268976211548,1.0,1.0,0.0,1.0,-3.0545482635498047,3.0545408725738525,7.503551842091838e-06,2.360119104385376,0.8959117531776428,0.8959117531776428,0.0,232.5298767089844,237.0,58271.37109375,0.0,2840.571533203125,1.0,279.4422607421875,283.2525634765625,294.3699645996094,298.0962219238281,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829890131950378,1.0,0.0,0.0,3.6524977684021,3.652521848678589,8.901704973141022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.1298828125,0.0,1538.5133056640625,1895.4371337890625,0.0,4154.65087890625,0.9060787558555604,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960091590881,0.2758923172950744,0.2539344131946563,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669838905334473,0.5511673092842102,0.5263075232505798,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.5323821306228638,0.3749003410339355,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535632252693176,0.3566409349441528,0.3433831036090851,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497323513031006,0.2263354510068893,1.0470129251480105,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246000528335571,1.0,1.0,0.0,1.0,-3.0565052032470703,3.056497812271118,7.513008313253522e-06,2.361563444137573,0.896650493144989,0.896650493144989,0.0,234.319091796875,240.0,56807.46875,0.0,2853.829833984375,1.0,279.7417297363281,283.4629821777344,294.3392944335937,297.95477294921875,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719807505607604,1.0,0.0,0.0,3.645564794540405,3.645588874816896,8.867944529811211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.51806640625,0.0,1529.4993896484375,1895.4371337890625,0.0,4058.634521484375,0.9044187068939208,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960091590881,0.2758923172950744,0.2539344131946563,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669838905334473,0.5511673092842102,0.5263075232505798,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.5323821306228638,0.3749003410339355,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535632252693176,0.3566409349441528,0.3433831036090851,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497323513031006,0.2263354510068893,1.0470129251480105,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246000528335571,1.0,1.0,0.0,1.0,-3.0565052032470703,3.056497812271118,7.513008313253522e-06,2.361563444137573,0.896650493144989,0.896650493144989,0.0,234.319091796875,240.0,56807.46875,0.0,2853.829833984375,1.0,279.7417297363281,283.4629821777344,294.3392944335937,297.95477294921875,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719807505607604,1.0,0.0,0.0,3.645564794540405,3.645588874816896,8.867944529811211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.51806640625,0.0,1529.4993896484375,1895.4371337890625,0.0,4058.634521484375,0.9044187068939208,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945039629936218,0.2767594754695892,0.2546512186527252,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657712936401367,0.5509399175643921,0.5259920954704285,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367763042449951,0.3778771162033081,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533268332481384,0.3576892614364624,0.3442859053611755,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863795280457,0.2271006405353546,1.0500720739364624,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265822649002075,1.0,1.0,0.0,1.0,-3.065324068069458,3.0653164386749268,7.556415312137688e-06,2.368373394012451,0.8998891711235046,0.8998891711235046,0.0,235.9222869873047,243.0,55462.4921875,0.0,2879.962646484375,1.0,280.0417175292969,283.6734924316406,294.32244873046875,297.8477783203125,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622023701667786,1.0,0.0,0.0,3.646993398666382,3.647017240524292,8.874895343069511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.9169921875,0.0,1529.4051513671875,1895.4371337890625,0.0,3972.193359375,0.9045868515968324,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945039629936218,0.2767594754695892,0.2546512186527252,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657712936401367,0.5509399175643921,0.5259920954704285,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367763042449951,0.3778771162033081,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533268332481384,0.3576892614364624,0.3442859053611755,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863795280457,0.2271006405353546,1.0500720739364624,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265822649002075,1.0,1.0,0.0,1.0,-3.065324068069458,3.0653164386749268,7.556415312137688e-06,2.368373394012451,0.8998891711235046,0.8998891711235046,0.0,235.9222869873047,243.0,55462.4921875,0.0,2879.962646484375,1.0,280.0417175292969,283.6734924316406,294.32244873046875,297.8477783203125,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622023701667786,1.0,0.0,0.0,3.646993398666382,3.647017240524292,8.874895343069511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.9169921875,0.0,1529.4051513671875,1895.4371337890625,0.0,3972.193359375,0.9045868515968324,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944683194160461,0.2773110568523407,0.2551102936267853,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652010560035706,0.5509793758392334,0.5259748697280884,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584978580474854,0.5391151905059814,0.3794525563716888,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532675862312317,0.3583506643772125,0.3448723256587982,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.649618923664093,0.2276222556829452,1.0522758960723877,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277920603752136,1.0,1.0,0.0,1.0,-3.071101665496826,3.071094274520874,7.584961622342234e-06,2.3728513717651367,0.902976095676422,0.902976095676422,0.0,236.83575439453125,243.0,54316.24609375,0.0,2896.43603515625,1.0,280.2986755371094,283.8360290527344,294.2944030761719,297.69683837890625,293.1499938964844,293.1499938964844,280.3500061035156,35809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557265639305116,1.0,0.0,0.0,3.650966644287109,3.65099048614502,8.894243137547164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.720703125,0.0,1532.815673828125,1895.4371337890625,0.0,3914.40185546875,0.9054164886474608,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.694622814655304,0.2779622673988342,0.255705714225769,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8648003935813904,0.5511432886123657,0.5261400938034058,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.859290599822998,0.541574239730835,0.3811693787574768,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533636689186096,0.3591160774230957,0.3455975949764251,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498151421546936,0.2282416820526123,1.0550341606140137,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291549801826477,1.0,1.0,0.0,1.0,-3.0782666206359863,3.078258991241455,7.620423730259063e-06,2.378399610519409,0.9055766463279724,0.9055766463279724,0.0,237.72525024414065,246.0,54202.3984375,0.0,2915.66064453125,1.0,280.3418884277344,283.8810729980469,294.3069152832031,297.7508239746094,293.1499938964844,293.1499938964844,280.04998779296875,35698.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532761573791504,1.0,0.0,0.0,3.6575732231140137,3.657597303390503,8.92646198735747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.794921875,0.0,1539.349365234375,1895.4371337890625,0.0,3892.427734375,0.9067857265472412,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.693184494972229,0.2778885662555694,0.2561570107936859,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622735142707825,0.549769401550293,0.5254925489425659,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446513295173645,0.3837923109531402,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520958185195923,0.3594664633274078,0.3464168906211853,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287017703056335,1.0588489770889282,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318055987358093,1.0,1.0,0.0,1.0,-3.0867695808410645,3.086761951446533,7.663123142265249e-06,2.385195255279541,0.9059232473373412,0.9059232473373412,0.0,240.7606658935547,249.0,55516.46484375,0.0,2948.986572265625,1.0,280.0577087402344,283.6805725097656,294.3585205078125,297.9537048339844,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964196801185608,1.0,0.0,0.0,3.666017770767212,3.666041851043701,8.967728035713662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3310546875,0.0,1549.5234375,1895.4371337890625,0.0,3989.9072265625,0.9087119102478028,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.693184494972229,0.2778885662555694,0.2561570107936859,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622735142707825,0.549769401550293,0.5254925489425659,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446513295173645,0.3837923109531402,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520958185195923,0.3594664633274078,0.3464168906211853,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287017703056335,1.0588489770889282,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318055987358093,1.0,1.0,0.0,1.0,-3.0867695808410645,3.086761951446533,7.663123142265249e-06,2.385195255279541,0.9059232473373412,0.9059232473373412,0.0,240.7606658935547,249.0,55516.46484375,0.0,2948.986572265625,1.0,280.0577087402344,283.6805725097656,294.3585205078125,297.9537048339844,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964196801185608,1.0,0.0,0.0,3.666017770767212,3.666041851043701,8.967728035713662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3310546875,0.0,1549.5234375,1895.4371337890625,0.0,3989.9072265625,0.9087119102478028,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588304519653,0.2765462696552276,0.2553440928459167,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575422763824463,0.5468314290046692,0.5232119560241699,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.856645405292511,0.5462177395820618,0.3852094113826751,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488275766372681,0.3585609197616577,0.3459930717945099,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462291479110718,0.2281828820705413,1.058348536491394,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337491869926453,1.0,1.0,0.0,1.0,-3.083653211593628,3.0836453437805176,7.64800097385887e-06,2.382930278778076,0.903311252593994,0.903311252593994,0.0,245.0844268798828,252.0,56729.76953125,0.0,2965.33837890625,1.0,279.7580871582031,283.4594421386719,294.3487854003906,298.0379638671875,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975257158279419,1.0,0.0,0.0,3.666811227798462,3.666835308074951,8.971609872787667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.716796875,0.0,1551.9398193359375,1895.4371337890625,0.0,4087.361572265625,0.9090192914009094,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588304519653,0.2765462696552276,0.2553440928459167,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575422763824463,0.5468314290046692,0.5232119560241699,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.856645405292511,0.5462177395820618,0.3852094113826751,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488275766372681,0.3585609197616577,0.3459930717945099,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462291479110718,0.2281828820705413,1.058348536491394,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337491869926453,1.0,1.0,0.0,1.0,-3.083653211593628,3.0836453437805176,7.64800097385887e-06,2.382930278778076,0.903311252593994,0.903311252593994,0.0,245.0844268798828,252.0,56729.76953125,0.0,2965.33837890625,1.0,279.7580871582031,283.4594421386719,294.3487854003906,298.0379638671875,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975257158279419,1.0,0.0,0.0,3.666811227798462,3.666835308074951,8.971609872787667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.716796875,0.0,1551.9398193359375,1895.4371337890625,0.0,4087.361572265625,0.9090192914009094,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720742225647,0.2746622562408447,0.2539401650428772,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521962761878967,0.5431428551673889,0.5200943350791931,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471020340919495,0.3860619366168976,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448892593383789,0.3569650948047638,0.3448232412338257,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427530646324158,0.2270468473434448,1.0547860860824585,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349480748176575,1.0,1.0,0.0,1.0,-3.073558568954468,3.0735509395599365,7.5981511145073455e-06,2.3751883506774902,0.8979486227035522,0.8979486227035522,0.0,249.5527191162109,255.0,57823.5390625,-0.0,2968.075439453125,1.0,279.4581298828125,283.2394714355469,294.32781982421875,298.0896911621094,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841201305389404,1.0,0.0,0.0,3.658095121383667,3.658119201660156,8.929009140956623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.00048828125,0.0,1544.10791015625,1895.4371337890625,0.0,4164.43359375,0.9072409868240356,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720742225647,0.2746622562408447,0.2539401650428772,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521962761878967,0.5431428551673889,0.5200943350791931,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471020340919495,0.3860619366168976,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448892593383789,0.3569650948047638,0.3448232412338257,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427530646324158,0.2270468473434448,1.0547860860824585,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349480748176575,1.0,1.0,0.0,1.0,-3.073558568954468,3.0735509395599365,7.5981511145073455e-06,2.3751883506774902,0.8979486227035522,0.8979486227035522,0.0,249.5527191162109,255.0,57823.5390625,-0.0,2968.075439453125,1.0,279.4581298828125,283.2394714355469,294.32781982421875,298.0896911621094,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841201305389404,1.0,0.0,0.0,3.658095121383667,3.658119201660156,8.929009140956623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.00048828125,0.0,1544.10791015625,1895.4371337890625,0.0,4164.43359375,0.9072409868240356,1.0,0.0,3.0,1.0,0.0
