time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293597221375,0.273945152759552,0.2530451118946075,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483270406723022,0.5409274697303772,0.5176421403884888,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496648550033569,0.3875248730182647,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243190765381,0.3563089072704315,0.3439880013465881,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196884155273,0.2264761924743652,1.051743984222412,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230875968933,1.0,1.0,0.0,1.0,-3.0666184425354004,3.066610813140869,7.563442068203585e-06,2.369642972946167,0.8977439999580383,0.8977439999580383,0.0,252.80474853515625,243.0,56391.17578125,-0.0,2970.88818359375,1.0,279.7421875,283.4308776855469,294.25164794921875,297.8505859375,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736125469207764,1.0,0.0,0.0,3.650932550430298,3.650956630706787,8.894077154764091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.3251953125,0.0,1535.4847412109375,1895.4371337890625,0.0,4072.957275390625,0.905612587928772,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293597221375,0.273945152759552,0.2530451118946075,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483270406723022,0.5409274697303772,0.5176421403884888,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252704620361,0.5496648550033569,0.3875248730182647,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243190765381,0.3563089072704315,0.3439880013465881,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196884155273,0.2264761924743652,1.051743984222412,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230875968933,1.0,1.0,0.0,1.0,-3.0666184425354004,3.066610813140869,7.563442068203585e-06,2.369642972946167,0.8977439999580383,0.8977439999580383,0.0,252.80474853515625,243.0,56391.17578125,-0.0,2970.88818359375,1.0,279.7421875,283.4308776855469,294.25164794921875,297.8505859375,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736125469207764,1.0,0.0,0.0,3.650932550430298,3.650956630706787,8.894077154764091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.3251953125,0.0,1535.4847412109375,1895.4371337890625,0.0,4072.957275390625,0.905612587928772,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.682514488697052,0.2740602493286133,0.2529424428939819,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.849050760269165,0.5404364466667175,0.5169187188148499,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431095123291,0.5515627861022949,0.3886417150497436,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430116534233093,0.3564478456974029,0.3439029455184936,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409464478492737,0.226546972990036,1.0512027740478516,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347779631614685,1.0,1.0,0.0,1.0,-3.0662128925323486,3.0662052631378174,7.561353413620964e-06,2.369292736053467,0.8992432355880737,0.8992432355880737,0.0,251.24801635742188,243.0,55201.94140625,-0.0,2961.915771484375,1.0,279.9988098144531,283.5950622558594,294.220458984375,297.6822814941406,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657902121543884,1.0,0.0,0.0,3.6497857570648193,3.6498098373413086,8.888491151992639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.35302734375,0.0,1533.4532470703125,1895.4371337890625,0.0,4004.029296875,0.9053258299827576,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847643256187439,0.2744113802909851,0.2530642449855804,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512397408485413,0.5402495265007019,0.5165199637413025,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573639392852783,0.5537450313568115,0.3899998962879181,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451705932617188,0.3568410575389862,0.3440557718276977,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428139805793762,0.2268361300230026,1.0514897108078003,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331870555877686,1.0,1.0,0.0,1.0,-3.068037748336792,3.0680301189422607,7.570225079689408e-06,2.37064790725708,0.9002871513366699,0.9002871513366699,0.0,248.03697204589844,231.0,55051.8515625,-0.0,2948.84912109375,1.0,280.0418701171875,283.6427001953125,294.2373962402344,297.7335510253906,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962060570716858,1.0,0.0,0.0,3.650979518890381,3.651003360748291,8.8943062337421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.9453125,0.0,1534.1148681640625,1895.4371337890625,0.0,3970.932861328125,0.9055007100105286,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176074028015,0.2740567922592163,0.2527726292610168,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564817905426025,0.5385276079177856,0.515026330947876,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565095543861389,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853870391846,0.3567537367343902,0.343954861164093,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336815834045,0.2269095033407211,1.0511988401412964,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287155747413635,1.0,1.0,0.0,1.0,-3.067892074584961,3.0678844451904297,7.569744866486872e-06,2.370635271072388,0.8976286053657532,0.8976286053657532,0.0,240.12008666992188,219.0,56300.375,-0.0,2907.105712890625,1.0,279.7578125,283.4495544433594,294.3061218261719,297.94659423828125,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707620739936828,1.0,0.0,0.0,3.6478018760681152,3.6478257179260254,8.878830044523056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.5234375,0.0,1531.531494140625,1895.4371337890625,0.0,4047.918212890625,0.9048500061035156,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176074028015,0.2740567922592163,0.2527726292610168,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564817905426025,0.5385276079177856,0.515026330947876,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565095543861389,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853870391846,0.3567537367343902,0.343954861164093,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336815834045,0.2269095033407211,1.0511988401412964,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287155747413635,1.0,1.0,0.0,1.0,-3.067892074584961,3.0678844451904297,7.569744866486872e-06,2.370635271072388,0.8976286053657532,0.8976286053657532,0.0,240.12008666992188,219.0,56300.375,-0.0,2907.105712890625,1.0,279.7578125,283.4495544433594,294.3061218261719,297.94659423828125,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707620739936828,1.0,0.0,0.0,3.6478018760681152,3.6478257179260254,8.878830044523056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.5234375,0.0,1531.531494140625,1895.4371337890625,0.0,4047.918212890625,0.9048500061035156,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961208581924438,0.2741611003875732,0.2522411644458771,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633100390434265,0.5373581647872925,0.513205349445343,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600327253341675,0.3939024209976196,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567474246025085,0.3569921255111694,0.3435646295547485,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530313491821289,0.2271919250488281,1.049891471862793,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165362358093,1.0,1.0,0.0,1.0,-3.065246343612671,3.0652389526367188,7.556317996204598e-06,2.3684329986572266,0.8999606370925903,0.8999606370925903,0.0,230.4400177001953,207.0,55015.61328125,-0.0,2851.128173828125,1.0,280.04217529296875,283.6432189941406,294.254150390625,297.7585754394531,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618244767189026,1.0,0.0,0.0,3.648482084274292,3.648506164550781,8.882142878974264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.99609375,0.0,1531.174072265625,1895.4371337890625,0.0,3968.83251953125,0.90492445230484,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961208581924438,0.2741611003875732,0.2522411644458771,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633100390434265,0.5373581647872925,0.513205349445343,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600327253341675,0.3939024209976196,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567474246025085,0.3569921255111694,0.3435646295547485,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530313491821289,0.2271919250488281,1.049891471862793,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230165362358093,1.0,1.0,0.0,1.0,-3.065246343612671,3.0652389526367188,7.556317996204598e-06,2.3684329986572266,0.8999606370925903,0.8999606370925903,0.0,230.4400177001953,207.0,55015.61328125,-0.0,2851.128173828125,1.0,280.04217529296875,283.6432189941406,294.254150390625,297.7585754394531,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618244767189026,1.0,0.0,0.0,3.648482084274292,3.648506164550781,8.882142878974264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.99609375,0.0,1531.174072265625,1895.4371337890625,0.0,3968.83251953125,0.90492445230484,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.2751643359661102,0.2525317668914795,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734665513038635,0.5373463034629822,0.5125014781951904,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647632479667664,0.3966650068759918,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661690711975098,0.3581102192401886,0.3439690470695495,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437699317932,0.2281663566827774,1.0513259172439575,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171748042106628,1.0,1.0,0.0,1.0,-3.070274353027344,3.0702667236328125,7.5807888606505e-06,2.372176170349121,0.9050472378730774,0.9050472378730774,0.0,218.85498046875,195.0,53806.61328125,-0.0,2800.572509765625,1.0,280.341796875,283.854736328125,294.24871826171875,297.66180419921875,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951227366924286,1.0,0.0,0.0,3.657594203948975,3.657618284225464,8.926564873945608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.5712890625,0.0,1539.6630859375,1895.4371337890625,0.0,3874.01220703125,0.9068155288696288,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.2751643359661102,0.2525317668914795,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734665513038635,0.5373463034629822,0.5125014781951904,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874848484992981,0.5647632479667664,0.3966650068759918,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661690711975098,0.3581102192401886,0.3439690470695495,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437699317932,0.2281663566827774,1.0513259172439575,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171748042106628,1.0,1.0,0.0,1.0,-3.070274353027344,3.0702667236328125,7.5807888606505e-06,2.372176170349121,0.9050472378730774,0.9050472378730774,0.0,218.85498046875,195.0,53806.61328125,-0.0,2800.572509765625,1.0,280.341796875,283.854736328125,294.24871826171875,297.66180419921875,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951227366924286,1.0,0.0,0.0,3.657594203948975,3.657618284225464,8.926564873945608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.5712890625,0.0,1539.6630859375,1895.4371337890625,0.0,3874.01220703125,0.9068155288696288,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961052417755,0.2524802684783935,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841676712036133,0.536128580570221,0.5113683938980103,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.776187539100647,0.3584402799606323,0.3441531658172607,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286877781152725,1.052539587020874,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111373901367188,1.0,1.0,0.0,1.0,-3.073305606842041,3.073298215866089,7.59594240662409e-06,2.374592065811157,0.904961884021759,0.904961884021759,0.0,207.5198211669922,183.0,55195.45703125,-0.0,2747.18505859375,1.0,280.0577392578125,283.6607971191406,294.3266296386719,297.8925170898437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610745906829834,1.0,0.0,0.0,3.6643807888031006,3.66440486907959,8.959721071732929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.478515625,0.0,1548.017333984375,1895.4371337890625,0.0,3962.158935546875,0.9083757400512696,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961052417755,0.2524802684783935,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841676712036133,0.536128580570221,0.5113683938980103,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.776187539100647,0.3584402799606323,0.3441531658172607,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286877781152725,1.052539587020874,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111373901367188,1.0,1.0,0.0,1.0,-3.073305606842041,3.073298215866089,7.59594240662409e-06,2.374592065811157,0.904961884021759,0.904961884021759,0.0,207.5198211669922,183.0,55195.45703125,-0.0,2747.18505859375,1.0,280.0577392578125,283.6607971191406,294.3266296386719,297.8925170898437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610745906829834,1.0,0.0,0.0,3.6643807888031006,3.66440486907959,8.959721071732929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.478515625,0.0,1548.017333984375,1895.4371337890625,0.0,3962.158935546875,0.9083757400512696,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553742408752,0.2747815549373626,0.2520493865013122,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890708684921265,0.5349666476249695,0.5102580189704895,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073144793510436,0.5690508484840393,0.399677962064743,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.780804455280304,0.3581754267215729,0.3438424170017242,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747012734413147,0.228628396987915,1.0518134832382202,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078345775604248,1.0,1.0,0.0,1.0,-3.0710701942443848,3.071062564849853,7.584913873870391e-06,2.3728725910186768,0.9033000469207764,0.9033000469207764,0.0,202.2105712890625,183.0,56370.4921875,-0.0,2714.9423828125,1.0,279.8008117675781,283.4953308105469,294.3592224121094,298.06158447265625,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684630036354064,1.0,0.0,0.0,3.665227651596069,3.665251731872559,8.963862683231127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.333984375,0.0,1549.7554931640625,1895.4371337890625,0.0,4027.656494140625,0.9085994362831116,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219273447990417,0.2741651535034179,0.2513667345046997,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937013149261475,0.5335404276847839,0.5088025331497192,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137650728225708,0.5698428153991699,0.4001260697841644,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851657271385193,0.3576837480068207,0.3432594835758209,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786227226257324,0.2283803224563598,1.0501034259796145,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042960286140442,1.0,1.0,0.0,1.0,-3.0662853717803955,3.066277980804444,7.561275197076611e-06,2.369166135787964,0.902087390422821,0.902087390422821,0.0,197.0755310058593,171.0,56501.1015625,-0.0,2678.675048828125,1.0,279.75799560546875,283.4471130371094,294.3446350097656,298.01025390625,293.1499938964844,293.1499938964844,279.45001220703125,36037.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716067314147948,1.0,0.0,0.0,3.6636667251586914,3.6636908054351807,8.956229748946498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.3701171875,0.0,1548.7108154296875,1895.4371337890625,0.0,4055.34716796875,0.9083442091941832,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129661560059,0.2726530432701111,0.2497307807207107,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903444528579712,0.5303056836128235,0.5055060982704163,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674721717834,0.5710666179656982,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942547798156738,0.3563389778137207,0.341722160577774,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937279701233,0.2275526225566864,1.045061111450195,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966581702232361,1.0,1.0,0.0,1.0,-3.053227424621582,3.053219795227051,7.496829312003683e-06,2.358999967575073,0.8966264128684998,0.8966264128684998,0.0,186.6648864746093,159.0,57688.77734375,-0.0,2599.023681640625,1.0,279.4581604003906,283.2347106933594,294.34912109375,298.09442138671875,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802455902099608,1.0,0.0,0.0,3.653799057006836,3.653823137283325,8.908048698685889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.55810546875,0.0,1539.5345458984375,1895.4371337890625,0.0,4130.85791015625,0.9063026905059814,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129661560059,0.2726530432701111,0.2497307807207107,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903444528579712,0.5303056836128235,0.5055060982704163,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674721717834,0.5710666179656982,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942547798156738,0.3563389778137207,0.341722160577774,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937279701233,0.2275526225566864,1.045061111450195,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966581702232361,1.0,1.0,0.0,1.0,-3.053227424621582,3.053219795227051,7.496829312003683e-06,2.358999967575073,0.8966264128684998,0.8966264128684998,0.0,186.6648864746093,159.0,57688.77734375,-0.0,2599.023681640625,1.0,279.4581604003906,283.2347106933594,294.34912109375,298.09442138671875,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802455902099608,1.0,0.0,0.0,3.653799057006836,3.653823137283325,8.908048698685889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.55810546875,0.0,1539.5345458984375,1895.4371337890625,0.0,4130.85791015625,0.9063026905059814,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.738716721534729,0.272323876619339,0.2486268132925033,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175684452056884,0.5285558104515076,0.5029077529907227,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.946056067943573,0.5740692615509033,0.4020892977714538,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062826991081238,0.3559846878051758,0.3405775725841522,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973261833190918,0.2273433059453964,1.0408166646957395,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.0438671112060547,3.0438597202301025,7.450227258232189e-06,2.3514695167541504,0.8964647054672241,0.8964647054672241,0.0,175.01344299316406,147.0,56354.45703125,0.0,2520.5888671875,1.0,279.7421569824219,283.4330139160156,294.294677734375,297.8843688964844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969621241092682,1.0,0.0,0.0,3.646008968353272,3.6460330486297607,8.870105148162111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.5966796875,0.0,1530.1239013671875,1895.4371337890625,0.0,4037.87158203125,0.904524564743042,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.738716721534729,0.272323876619339,0.2486268132925033,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175684452056884,0.5285558104515076,0.5029077529907227,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.946056067943573,0.5740692615509033,0.4020892977714538,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062826991081238,0.3559846878051758,0.3405775725841522,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973261833190918,0.2273433059453964,1.0408166646957395,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887492299079895,1.0,1.0,0.0,1.0,-3.0438671112060547,3.0438597202301025,7.450227258232189e-06,2.3514695167541504,0.8964647054672241,0.8964647054672241,0.0,175.01344299316406,147.0,56354.45703125,0.0,2520.5888671875,1.0,279.7421569824219,283.4330139160156,294.294677734375,297.8843688964844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969621241092682,1.0,0.0,0.0,3.646008968353272,3.6460330486297607,8.870105148162111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.5966796875,0.0,1530.1239013671875,1895.4371337890625,0.0,4037.87158203125,0.904524564743042,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230019569397,0.273164302110672,0.248678371310234,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388599395751952,0.5283344984054565,0.5018911361694336,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786261558532715,0.404651015996933,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572969436646,0.3568353056907654,0.3406185507774353,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.712395966053009,0.2280798256397247,1.040703535079956,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814003944396973,1.0,1.0,0.0,1.0,-3.045690059661865,3.045682430267334,7.458607797161676e-06,2.3526477813720703,0.8992078304290771,0.8992078304290771,0.0,161.98666381835938,135.0,55131.7421875,0.0,2456.3642578125,1.0,280.041748046875,283.65216064453125,294.2997436523437,297.7943115234375,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581783413887024,1.0,0.0,0.0,3.646050453186035,3.646074533462525,8.870306942299067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.80810546875,0.0,1528.6246337890625,1895.4371337890625,0.0,3936.33056640625,0.9043999314308168,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230019569397,0.273164302110672,0.248678371310234,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388599395751952,0.5283344984054565,0.5018911361694336,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786261558532715,0.404651015996933,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572969436646,0.3568353056907654,0.3406185507774353,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.712395966053009,0.2280798256397247,1.040703535079956,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814003944396973,1.0,1.0,0.0,1.0,-3.045690059661865,3.045682430267334,7.458607797161676e-06,2.3526477813720703,0.8992078304290771,0.8992078304290771,0.0,161.98666381835938,135.0,55131.7421875,0.0,2456.3642578125,1.0,280.041748046875,283.65216064453125,294.2997436523437,297.7943115234375,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581783413887024,1.0,0.0,0.0,3.646050453186035,3.646074533462525,8.870306942299067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.80810546875,0.0,1528.6246337890625,1895.4371337890625,0.0,3936.33056640625,0.9043999314308168,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722611427307129,0.2745677232742309,0.2493169456720352,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.964009165763855,0.528883159160614,0.501713216304779,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838929414749146,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418726325035095,0.3583621680736542,0.3413782715797424,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507954597473,0.2294248044490814,1.0435599088668823,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360628128052,3.0543532371521,7.500740139221307e-06,2.3591790199279785,0.904660165309906,0.904660165309906,0.0,148.68438720703125,138.0,54022.63671875,0.0,2403.325439453125,1.0,280.3417663574219,283.87060546875,294.3193664550781,297.73956298828125,293.1499938964844,293.1499938964844,280.04998779296875,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948185920715332,1.0,0.0,0.0,3.655378580093384,3.655402660369873,8.915752687244094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.68359375,0.0,1537.1392822265625,1895.4371337890625,0.0,3846.604736328125,0.9063181281089784,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722611427307129,0.2745677232742309,0.2493169456720352,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.964009165763855,0.528883159160614,0.501713216304779,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838929414749146,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418726325035095,0.3583621680736542,0.3413782715797424,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507954597473,0.2294248044490814,1.0435599088668823,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747142434120178,1.0,1.0,0.0,1.0,-3.054360628128052,3.0543532371521,7.500740139221307e-06,2.3591790199279785,0.904660165309906,0.904660165309906,0.0,148.68438720703125,138.0,54022.63671875,0.0,2403.325439453125,1.0,280.3417663574219,283.87060546875,294.3193664550781,297.73956298828125,293.1499938964844,293.1499938964844,280.04998779296875,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948185920715332,1.0,0.0,0.0,3.655378580093384,3.655402660369873,8.915752687244094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.68359375,0.0,1537.1392822265625,1895.4371337890625,0.0,3846.604736328125,0.9063181281089784,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790240049362183,0.2749294638633728,0.2497079670429229,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.971731960773468,0.5287485122680664,0.5017099380493164,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989547729492188,0.585970938205719,0.4091989994049072,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487829566001892,0.3588730990886688,0.3418909311294555,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355961799621582,0.2299714833498001,1.045810580253601,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734067559242249,1.0,1.0,0.0,1.0,-3.05985426902771,3.0598466396331787,7.527807611040771e-06,2.363448143005371,0.9046756029129028,0.9046756029129028,0.0,144.80970764160156,138.0,55267.63671875,0.0,2393.31298828125,1.0,280.0984191894531,283.7246398925781,294.3952941894531,297.9894714355469,293.1499938964844,293.1499938964844,280.04998779296875,35764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954852819442749,1.0,0.0,0.0,3.6601405143737793,3.6601643562316895,8.938996529650467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.1689453125,0.0,1542.711669921875,1895.4371337890625,0.0,3906.572998046875,0.907353699207306,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813672423362732,0.2748377323150635,0.2497378885746002,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741135239601136,0.5280590057373047,0.5012184977531433,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771211624146,0.4074706733226776,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513177037239075,0.3589612245559692,0.3420844078063965,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378862500190735,0.2302108407020568,1.0472103357315063,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724896192550659,1.0,1.0,0.0,1.0,-3.0591187477111816,3.0591111183166504,7.524356078647543e-06,2.362950086593628,0.905003011226654,0.905003011226654,0.0,143.35653686523438,141.0,55475.5859375,0.0,2384.3779296875,1.0,280.0576171875,283.68023681640625,294.4067687988281,297.9884033203125,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588691592216492,1.0,0.0,0.0,3.663069725036621,3.6630938053131104,8.953310270953807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1103515625,0.0,1546.36328125,1895.4371337890625,0.0,3942.498779296875,0.9080671668052672,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.78126460313797,0.2739104628562927,0.2491059154272079,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736067056655884,0.5257480144500732,0.4993169009685516,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907283425331116,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281247138977,0.3583493232727051,0.3417354524135589,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300585806369781,1.0473966598510742,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938376426697,1.0,1.0,0.0,1.0,-3.0548641681671143,3.054856538772583,7.503118922613794e-06,2.3595283031463623,0.9025800824165344,0.9025800824165344,0.0,142.827880859375,144.0,56840.0234375,0.0,2373.727294921875,1.0,279.75811767578125,283.4690246582031,294.4281921386719,298.1136779785156,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96987646818161,1.0,0.0,0.0,3.663663148880005,3.663687229156494,8.956212127486651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.150390625,0.0,1548.4344482421875,1895.4371337890625,0.0,4040.120361328125,0.908320128917694,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.78126460313797,0.2739104628562927,0.2491059154272079,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736067056655884,0.5257480144500732,0.4993169009685516,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907283425331116,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281247138977,0.3583493232727051,0.3417354524135589,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300585806369781,1.0473966598510742,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938376426697,1.0,1.0,0.0,1.0,-3.0548641681671143,3.054856538772583,7.503118922613794e-06,2.3595283031463623,0.9025800824165344,0.9025800824165344,0.0,142.827880859375,144.0,56840.0234375,0.0,2373.727294921875,1.0,279.75811767578125,283.4690246582031,294.4281921386719,298.1136779785156,293.1499938964844,293.1499938964844,279.45001220703125,36001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96987646818161,1.0,0.0,0.0,3.663663148880005,3.663687229156494,8.956212127486651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.150390625,0.0,1548.4344482421875,1895.4371337890625,0.0,4040.120361328125,0.908320128917694,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847813606262,0.2724511623382568,0.2479463219642639,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694482088088988,0.5227541923522949,0.4966936707496643,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923943519592285,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188054084778,0.3570980727672577,0.340736985206604,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232083320617,1.0449318885803225,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750191688538,1.0,1.0,0.0,1.0,-3.050109386444092,3.05010199546814,7.479455234715715e-06,2.3557186126708984,0.8977187275886536,0.8977187275886536,0.0,143.9452667236328,147.0,58145.46484375,0.0,2370.763427734375,1.0,279.4581604003906,283.2621459960937,294.4354248046875,298.2071838378906,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789963960647584,1.0,0.0,0.0,3.655644655227661,3.6556687355041504,8.917050422496686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.84326171875,0.0,1541.20947265625,1895.4371337890625,0.0,4119.99365234375,0.906682312488556,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847813606262,0.2724511623382568,0.2479463219642639,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694482088088988,0.5227541923522949,0.4966936707496643,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923943519592285,0.4099003970623016,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188054084778,0.3570980727672577,0.340736985206604,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232083320617,1.0449318885803225,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750191688538,1.0,1.0,0.0,1.0,-3.050109386444092,3.05010199546814,7.479455234715715e-06,2.3557186126708984,0.8977187275886536,0.8977187275886536,0.0,143.9452667236328,147.0,58145.46484375,0.0,2370.763427734375,1.0,279.4581604003906,283.2621459960937,294.4354248046875,298.2071838378906,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789963960647584,1.0,0.0,0.0,3.655644655227661,3.6556687355041504,8.917050422496686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.84326171875,0.0,1541.20947265625,1895.4371337890625,0.0,4119.99365234375,0.906682312488556,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721089422702789,0.2473283857107162,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.96524977684021,0.5211730003356934,0.4947791993618011,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438380241394,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.845658004283905,0.3567931652069092,0.340155690908432,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813641548157,0.2291337251663208,1.0432615280151367,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.572526216506958,1.0,1.0,0.0,1.0,-3.0487821102142334,3.048774480819702,7.472381639672676e-06,2.35445499420166,0.8982793092727661,0.8982793092727661,0.0,145.41114807128906,150.0,56919.11328125,0.0,2375.9453125,1.0,279.7421875,283.46551513671875,294.383056640625,298.0070495605469,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969245970249176,1.0,0.0,0.0,3.650279045104981,3.65030288696289,8.890893354873697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.728515625,0.0,1534.380615234375,1895.4371337890625,0.0,4034.5634765625,0.9054353833198548,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721089422702789,0.2473283857107162,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.96524977684021,0.5211730003356934,0.4947791993618011,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950438380241394,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.845658004283905,0.3567931652069092,0.340155690908432,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813641548157,0.2291337251663208,1.0432615280151367,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.572526216506958,1.0,1.0,0.0,1.0,-3.0487821102142334,3.048774480819702,7.472381639672676e-06,2.35445499420166,0.8982793092727661,0.8982793092727661,0.0,145.41114807128906,150.0,56919.11328125,0.0,2375.9453125,1.0,279.7421875,283.46551513671875,294.383056640625,298.0070495605469,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969245970249176,1.0,0.0,0.0,3.650279045104981,3.65030288696289,8.890893354873697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.728515625,0.0,1534.380615234375,1895.4371337890625,0.0,4034.5634765625,0.9054353833198548,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728513181209564,0.2478363364934921,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631460905075072,0.5210272669792175,0.4944074153900146,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994776487350464,0.4159964025020599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446030616760254,0.3576307296752929,0.3407530486583709,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.229812279343605,1.0455988645553589,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655230522156,1.0,1.0,0.0,1.0,-3.05536150932312,3.055354118347168,7.504204859287711e-06,2.359341144561768,0.9017474055290222,0.9017474055290222,0.0,146.62452697753906,153.0,55751.37109375,0.0,2394.4482421875,1.0,280.0417785644531,283.68585205078125,294.3868103027344,297.9208679199219,293.1499938964844,293.1499938964844,279.75,35907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587957859039308,1.0,0.0,0.0,3.6530120372772217,3.653036117553711,8.904212336346973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.609375,0.0,1535.8275146484375,1895.4371337890625,0.0,3941.84423828125,0.9059076905250548,1.0,0.0,3.0,1.0,0.0
