time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728513181209564,0.2478363364934921,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631460905075072,0.5210272669792175,0.4944074153900146,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994776487350464,0.4159964025020599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446030616760254,0.3576307296752929,0.3407530486583709,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.229812279343605,1.0455988645553589,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655230522156,1.0,1.0,0.0,1.0,-3.05536150932312,3.055354118347168,7.504204859287711e-06,2.359341144561768,0.9017474055290222,0.9017474055290222,0.0,146.62452697753906,153.0,55751.37109375,0.0,2394.4482421875,1.0,280.0417785644531,283.68585205078125,294.3868103027344,297.9208679199219,293.1499938964844,293.1499938964844,279.75,35907.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587957859039308,1.0,0.0,0.0,3.6530120372772217,3.653036117553711,8.904212336346973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.609375,0.0,1535.8275146484375,1895.4371337890625,0.0,3941.84423828125,0.9059076905250548,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733021974563599,0.272969901561737,0.2481614500284195,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619763493537904,0.52066570520401,0.4943421185016632,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013651490211487,0.4174270331859588,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440316915512085,0.3578922748565674,0.3411889374256134,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324337363243103,0.2300959974527359,1.0474478006362915,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752626657485962,1.0,1.0,0.0,1.0,-3.0601422786712646,3.0601348876953125,7.527647539973259e-06,2.3630077838897705,0.900774359703064,0.900774359703064,0.0,147.39712524414062,153.0,56956.6953125,0.0,2407.36376953125,1.0,279.79852294921875,283.5408935546875,294.45770263671875,298.1635437011719,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649307131767272,1.0,0.0,0.0,3.654174566268921,3.65419864654541,8.909880762075773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.96484375,0.0,1537.4718017578125,1895.4371337890625,0.0,3996.4150390625,0.9061460494995116,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716037631034851,0.2726996839046478,0.2480955272912979,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595033526420592,0.5198224782943726,0.4937701225280761,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025550961494446,0.4197562932968139,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424283862113953,0.3577961325645447,0.3412759602069855,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311996817588806,0.2301296591758728,1.0482635498046875,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763800144195557,1.0,1.0,0.0,1.0,-3.0632646083831787,3.0632569789886475,7.543014817201765e-06,2.365417957305908,0.9001731276512146,0.9001731276512146,0.0,148.59841918945312,156.0,57173.72265625,0.0,2419.45751953125,1.0,279.7576599121094,283.5002746582031,294.46636962890625,298.1571960449219,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684958457946776,1.0,0.0,0.0,3.653360366821289,3.6533844470977774,8.905910817702534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.34375,0.0,1536.9954833984375,1895.4371337890625,0.0,4027.94677734375,0.9060298204421996,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654671669006348,0.2715129852294922,0.2473603785037994,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509933590888976,0.5173107981681824,0.491813451051712,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.603705108165741,0.4223570823669433,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365588784217834,0.3569255769252777,0.3408141732215881,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777256011963,0.2296499609947204,1.0476373434066772,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966017723083,1.0,1.0,0.0,1.0,-3.0618507862091064,3.061843156814575,7.536149496445432e-06,2.3643667697906494,0.89597088098526,0.89597088098526,0.0,152.22845458984375,159.0,58496.671875,0.0,2435.777099609375,1.0,279.4582214355469,283.2952880859375,294.4833068847656,298.2772521972656,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978927493095398,1.0,0.0,0.0,3.646304607391357,3.646328687667847,8.871543286659289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.99072265625,0.0,1530.6142578125,1895.4371337890625,0.0,4119.3935546875,0.9045791625976562,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654671669006348,0.2715129852294922,0.2473603785037994,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509933590888976,0.5173107981681824,0.491813451051712,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085651397704,0.603705108165741,0.4223570823669433,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365588784217834,0.3569255769252777,0.3408141732215881,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777256011963,0.2296499609947204,1.0476373434066772,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782966017723083,1.0,1.0,0.0,1.0,-3.0618507862091064,3.061843156814575,7.536149496445432e-06,2.3643667697906494,0.89597088098526,0.89597088098526,0.0,152.22845458984375,159.0,58496.671875,0.0,2435.777099609375,1.0,279.4582214355469,283.2952880859375,294.4833068847656,298.2772521972656,293.1499938964844,293.1499938964844,279.75,36207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978927493095398,1.0,0.0,0.0,3.646304607391357,3.646328687667847,8.871543286659289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.99072265625,0.0,1530.6142578125,1895.4371337890625,0.0,4119.3935546875,0.9045791625976562,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604667544364929,0.2712169289588928,0.2468841820955276,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.943512201309204,0.5158995389938354,0.49018195271492,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187024116516,0.4240192174911499,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316559791564941,0.3567630648612976,0.3404793441295624,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969962120056,0.2295606881380081,1.0468746423721311,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059992790222168,3.059985399246216,7.526398803747725e-06,2.3626766204833984,0.8970264792442322,0.8970264792442322,0.0,155.4191131591797,162.0,57227.7890625,0.0,2448.958251953125,1.0,279.7421264648437,283.493896484375,294.42401123046875,298.07080078125,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701403975486756,1.0,0.0,0.0,3.642451286315918,3.6424753665924072,8.852803148329258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.78076171875,0.0,1525.3836669921875,1895.4371337890625,0.0,4042.4453125,0.903658092021942,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604667544364929,0.2712169289588928,0.2468841820955276,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.943512201309204,0.5158995389938354,0.49018195271492,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928252696990968,0.6066187024116516,0.4240192174911499,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316559791564941,0.3567630648612976,0.3404793441295624,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969962120056,0.2295606881380081,1.0468746423721311,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059992790222168,3.059985399246216,7.526398803747725e-06,2.3626766204833984,0.8970264792442322,0.8970264792442322,0.0,155.4191131591797,162.0,57227.7890625,0.0,2448.958251953125,1.0,279.7421264648437,283.493896484375,294.42401123046875,298.07080078125,293.1499938964844,293.1499938964844,280.04998779296875,36079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701403975486756,1.0,0.0,0.0,3.642451286315918,3.6424753665924072,8.852803148329258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.78076171875,0.0,1525.3836669921875,1895.4371337890625,0.0,4042.4453125,0.903658092021942,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.2719453871250152,0.2474149763584137,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401713013648988,0.5158191919326782,0.4899165332317352,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110318899154663,0.4269254803657532,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299087882041931,0.3576501607894897,0.341167151927948,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903265953064,0.2302744686603546,1.0495609045028689,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717381477356,1.0,1.0,0.0,1.0,-3.0678536891937256,3.0678460597991943,7.564708084828453e-06,2.368574380874634,0.9009339213371276,0.9009339213371276,0.0,157.38568115234375,165.0,56030.828125,0.0,2474.0341796875,1.0,280.0417175292969,283.7103881835937,294.4178466796875,297.9729919433594,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602514505386353,1.0,0.0,0.0,3.646916389465332,3.646940469741821,8.874521313373407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1005859375,0.0,1528.702392578125,1895.4371337890625,0.0,3954.826904296875,0.904512107372284,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.2719453871250152,0.2474149763584137,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401713013648988,0.5158191919326782,0.4899165332317352,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110318899154663,0.4269254803657532,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299087882041931,0.3576501607894897,0.341167151927948,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903265953064,0.2302744686603546,1.0495609045028689,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717381477356,1.0,1.0,0.0,1.0,-3.0678536891937256,3.0678460597991943,7.564708084828453e-06,2.368574380874634,0.9009339213371276,0.9009339213371276,0.0,157.38568115234375,165.0,56030.828125,0.0,2474.0341796875,1.0,280.0417175292969,283.7103881835937,294.4178466796875,297.9729919433594,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602514505386353,1.0,0.0,0.0,3.646916389465332,3.646940469741821,8.874521313373407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1005859375,0.0,1528.702392578125,1895.4371337890625,0.0,3954.826904296875,0.904512107372284,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717441916465759,0.2476712018251419,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350817203521729,0.5146366357803345,0.4893436133861542,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138150691986084,0.4293473064899444,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072340965271,0.3578129410743713,0.3417338728904724,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184548377990723,0.2305751144886016,1.0523724555969238,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.0744574069976807,3.0744497776031494,7.597501280542929e-06,2.373753070831299,0.8997124433517456,0.8997124433517456,0.0,160.15191650390625,168.0,57394.11328125,0.0,2501.02099609375,1.0,279.7578125,283.5199584960937,294.4860534667969,298.1957092285156,293.1499938964844,293.1499938964844,280.04998779296875,35966.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701953530311584,1.0,0.0,0.0,3.6489579677581774,3.648981809616089,8.884459248292842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.63671875,0.0,1531.7615966796875,1895.4371337890625,0.0,4042.928955078125,0.9050127863883972,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717441916465759,0.2476712018251419,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350817203521729,0.5146366357803345,0.4893436133861542,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338121414183,0.6138150691986084,0.4293473064899444,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072340965271,0.3578129410743713,0.3417338728904724,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184548377990723,0.2305751144886016,1.0523724555969238,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.0744574069976807,3.0744497776031494,7.597501280542929e-06,2.373753070831299,0.8997124433517456,0.8997124433517456,0.0,160.15191650390625,168.0,57394.11328125,0.0,2501.02099609375,1.0,279.7578125,283.5199584960937,294.4860534667969,298.1957092285156,293.1499938964844,293.1499938964844,280.04998779296875,35966.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701953530311584,1.0,0.0,0.0,3.6489579677581774,3.648981809616089,8.884459248292842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.63671875,0.0,1531.7615966796875,1895.4371337890625,0.0,4042.928955078125,0.9050127863883972,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535976767539978,0.2716573178768158,0.2475202232599258,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314680695533752,0.5140597820281982,0.4886939525604248,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.988689124584198,0.6153042316436768,0.4302376806735992,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247905373573303,0.3578682541847229,0.3417381942272186,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165650725364685,0.230675384402275,1.052823781967163,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857197046279907,1.0,1.0,0.0,1.0,-3.0751099586486816,3.0751023292541504,7.600569006172009e-06,2.3741908073425293,0.9017605781555176,0.9017605781555176,0.0,161.8785400390625,168.0,56288.9609375,0.0,2511.321044921875,1.0,280.0013122558594,283.668701171875,294.4315795898437,297.98486328125,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652303457260132,1.0,0.0,0.0,3.6509158611297607,3.65093994140625,8.893996437109308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.9912109375,0.0,1533.3646240234375,1895.4371337890625,0.0,3999.0703125,0.905448853969574,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522791624069214,0.2718753218650818,0.2476605027914047,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290993809700012,0.5138622522354126,0.4884249269962311,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878717064857484,0.6172486543655396,0.4315088391304016,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234514594078064,0.3582028746604919,0.3420006334781647,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154406309127808,0.2309701144695282,1.0540250539779663,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869076251983643,1.0,1.0,0.0,1.0,-3.0782384872436523,3.078230857849121,7.615848517161794e-06,2.3765251636505127,0.903470516204834,0.903470516204834,0.0,163.1987762451172,171.0,56175.94140625,0.0,2524.216064453125,1.0,280.04229736328125,283.7127685546875,294.4299621582031,298.00958251953125,293.1499938964844,293.1499938964844,279.75,35809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627807140350342,1.0,0.0,0.0,3.6552271842956543,3.655251264572144,8.915014291233092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1767578125,0.0,1537.5628662109375,1895.4371337890625,0.0,3977.33447265625,0.9063300490379332,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713877558708191,0.247627705335617,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230332970619202,0.5123493075370789,0.4874953031539917,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195383071899414,0.4335501492023468,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286890983582,0.3580770492553711,0.3422741293907165,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123182415962219,0.2310308516025543,1.0557661056518557,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.08196759223938,3.0819599628448486,7.634505891473964e-06,2.3794853687286377,0.902161717414856,0.902161717414856,0.0,166.3984832763672,174.0,57475.1796875,0.0,2548.15576171875,1.0,279.7577819824219,283.5159606933594,294.47686767578125,298.1972961425781,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724103808403016,1.0,0.0,0.0,3.658275842666626,3.6582999229431152,8.929891919251531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.412109375,0.0,1541.9495849609375,1895.4371337890625,0.0,4062.408203125,0.9070760011672974,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713877558708191,0.247627705335617,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230332970619202,0.5123493075370789,0.4874953031539917,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780367851256,0.6195383071899414,0.4335501492023468,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286890983582,0.3580770492553711,0.3422741293907165,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123182415962219,0.2310308516025543,1.0557661056518557,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.08196759223938,3.0819599628448486,7.634505891473964e-06,2.3794853687286377,0.902161717414856,0.902161717414856,0.0,166.3984832763672,174.0,57475.1796875,0.0,2548.15576171875,1.0,279.7577819824219,283.5159606933594,294.47686767578125,298.1972961425781,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724103808403016,1.0,0.0,0.0,3.658275842666626,3.6582999229431152,8.929891919251531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.412109375,0.0,1541.9495849609375,1895.4371337890625,0.0,4062.408203125,0.9070760011672974,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.269945353269577,0.2466766387224197,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141643643379213,0.5096403956413269,0.4853626787662506,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787326812744,0.4344595968723297,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702677726746,0.3569848835468292,0.3416180610656738,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069004774093628,0.2303299009799957,1.054234266281128,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.0767312049865723,3.076723575592041,7.6086930675955955e-06,2.375487327575684,0.8979909420013428,0.8979909420013428,0.0,170.56683349609375,177.0,58655.44921875,0.0,2560.001220703125,1.0,279.45819091796875,283.2992858886719,294.47222900390625,298.2843322753906,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982534885406494,1.0,0.0,0.0,3.652957201004028,3.6529812812805176,8.903944603844138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.67529296875,0.0,1537.68115234375,1895.4371337890625,0.0,4150.71826171875,0.9060317277908324,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.269945353269577,0.2466766387224197,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141643643379213,0.5096403956413269,0.4853626787662506,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797703623771667,0.6203787326812744,0.4344595968723297,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702677726746,0.3569848835468292,0.3416180610656738,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069004774093628,0.2303299009799957,1.054234266281128,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.0767312049865723,3.076723575592041,7.6086930675955955e-06,2.375487327575684,0.8979909420013428,0.8979909420013428,0.0,170.56683349609375,177.0,58655.44921875,0.0,2560.001220703125,1.0,279.45819091796875,283.2992858886719,294.47222900390625,298.2843322753906,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982534885406494,1.0,0.0,0.0,3.652957201004028,3.6529812812805176,8.903944603844138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.67529296875,0.0,1537.68115234375,1895.4371337890625,0.0,4150.71826171875,0.9060317277908324,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.269427627325058,0.2460049241781234,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075625538825988,0.5080541372299194,0.4835751950740814,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412223815918,0.4357899725437164,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979954719543,0.3566399216651916,0.3411132097244262,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958895683289,0.2300543189048767,1.0526467561721802,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.0728471279144287,3.072839498519897,7.589084361825371e-06,2.372316837310791,0.8989036679267883,0.8989036679267883,0.0,173.8706512451172,180.0,57238.74609375,0.0,2569.8828125,1.0,279.7421875,283.4877319335937,294.3927307128906,298.0484313964844,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737510085105896,1.0,0.0,0.0,3.64988112449646,3.649905204772949,8.888955562724732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.71142578125,0.0,1533.4957275390625,1895.4371337890625,0.0,4074.171142578125,0.9053027629852296,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.269427627325058,0.2460049241781234,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075625538825988,0.5080541372299194,0.4835751950740814,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787917137146,0.6227412223815918,0.4357899725437164,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979954719543,0.3566399216651916,0.3411132097244262,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958895683289,0.2300543189048767,1.0526467561721802,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.0728471279144287,3.072839498519897,7.589084361825371e-06,2.372316837310791,0.8989036679267883,0.8989036679267883,0.0,173.8706512451172,180.0,57238.74609375,0.0,2569.8828125,1.0,279.7421875,283.4877319335937,294.3927307128906,298.0484313964844,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737510085105896,1.0,0.0,0.0,3.64988112449646,3.649905204772949,8.888955562724732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.71142578125,0.0,1533.4957275390625,1895.4371337890625,0.0,4074.171142578125,0.9053027629852296,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370245456695557,0.2699345648288727,0.2463455349206924,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046462774276732,0.5077810287475586,0.4831413626670837,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.626412034034729,0.4382259249687195,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280355453491,0.3573415279388428,0.3416374325752258,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.701033353805542,0.2305880039930343,1.0545592308044434,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617259598191595e-06,2.376666307449341,0.9024593234062196,0.9024593234062196,0.0,175.9222869873047,183.0,55876.52734375,0.0,2591.7041015625,1.0,280.0417785644531,283.6938171386719,294.363525390625,297.9181213378906,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639411568641664,1.0,0.0,0.0,3.654135227203369,3.6541590690612793,8.909688062885834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.3583984375,0.0,1536.79150390625,1895.4371337890625,0.0,3987.638916015625,0.9061288237571716,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370245456695557,0.2699345648288727,0.2463455349206924,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046462774276732,0.5077810287475586,0.4831413626670837,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752114415168762,0.626412034034729,0.4382259249687195,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280355453491,0.3573415279388428,0.3416374325752258,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.701033353805542,0.2305880039930343,1.0545592308044434,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617259598191595e-06,2.376666307449341,0.9024593234062196,0.9024593234062196,0.0,175.9222869873047,183.0,55876.52734375,0.0,2591.7041015625,1.0,280.0417785644531,283.6938171386719,294.363525390625,297.9181213378906,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639411568641664,1.0,0.0,0.0,3.654135227203369,3.6541590690612793,8.909688062885834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.3583984375,0.0,1536.79150390625,1895.4371337890625,0.0,3987.638916015625,0.9061288237571716,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362536191940308,0.2699196338653564,0.246571347117424,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032121896743774,0.5073364973068237,0.4830176830291748,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.974712371826172,0.6276334524154663,0.4393898248672485,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067542910575867,0.357503592967987,0.3420059978961944,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003296613693237,0.2307766377925872,1.0560972690582275,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954567790031433,1.0,1.0,0.0,1.0,-3.082404613494873,3.082396984100342,7.636375812580809e-06,2.379699468612671,0.9014245867729188,0.9014245867729188,0.0,177.05929565429688,183.0,56978.1796875,0.0,2605.06103515625,1.0,279.7984924316406,283.54168701171875,294.4161376953125,298.13677978515625,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970226526260376,1.0,0.0,0.0,3.655721426010132,3.655745267868042,8.917425020626979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.453125,0.0,1538.997314453125,1895.4371337890625,0.0,4043.20361328125,0.906470000743866,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344209551811218,0.2694960832595825,0.2464013248682022,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005223512649536,0.5063931941986084,0.4823864996433258,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794693946838,0.6281958222389221,0.4400033056735992,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047375679016113,0.3572837114334106,0.3420132100582123,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986110806465149,0.2306953370571136,1.0565603971481323,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964687466621399,1.0,1.0,0.0,1.0,-3.082751035690308,3.0827434062957764,7.638326678716112e-06,2.3800647258758545,0.9006605744361877,0.9006605744361877,0.0,178.7742919921875,186.0,57060.75,0.0,2614.746337890625,1.0,279.7576599121094,283.49237060546875,294.4061889648437,298.1045227050781,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739246964454652,1.0,0.0,0.0,3.655062675476074,3.655086755752564,8.914212230592966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2060546875,0.0,1538.7999267578125,1895.4371337890625,0.0,4075.693603515625,0.9063971638679504,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679595947265625,0.2453896552324295,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934553861618042,0.5036318302154541,0.4802362620830536,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699704170227,0.4404145777225494,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020679473877,0.3561135530471802,0.3413112759590149,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.2299540787935257,1.0549306869506836,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.0766501426696777,3.0766425132751465,7.608447504026117e-06,2.3754899501800537,0.8958460092544556,0.8958460092544556,0.0,182.89210510253903,189.0,58101.6328125,0.0,2624.537109375,1.0,279.4582214355469,283.2694091796875,294.38336181640625,298.1675720214844,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845008254051208,1.0,0.0,0.0,3.64729642868042,3.647320508956909,8.876370429788949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.234375,0.0,1531.8836669921875,1895.4371337890625,0.0,4167.72216796875,0.9048110246658324,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679595947265625,0.2453896552324295,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934553861618042,0.5036318302154541,0.4802362620830536,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673564434051514,0.6282699704170227,0.4404145777225494,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020679473877,0.3561135530471802,0.3413112759590149,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.2299540787935257,1.0549306869506836,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.0766501426696777,3.0766425132751465,7.608447504026117e-06,2.3754899501800537,0.8958460092544556,0.8958460092544556,0.0,182.89210510253903,189.0,58101.6328125,0.0,2624.537109375,1.0,279.4582214355469,283.2694091796875,294.38336181640625,298.1675720214844,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845008254051208,1.0,0.0,0.0,3.64729642868042,3.647320508956909,8.876370429788949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.234375,0.0,1531.8836669921875,1895.4371337890625,0.0,4167.72216796875,0.9048110246658324,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991795539856,0.2672792971134186,0.2445891499519348,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877593874931335,0.5018917918205261,0.4783301055431366,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297932267189026,0.4411756694316864,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945826649665833,0.3556090891361236,0.3406777381896972,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924210548401,0.2295815050601959,1.0529879331588743,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.0712029933929443,3.071195363998413,7.581330464745406e-06,2.3712003231048584,0.8959450125694275,0.8959450125694275,0.0,186.24636840820312,192.0,56531.1796875,0.0,2631.56640625,1.0,279.7421264648437,283.4504699707031,294.2811279296875,297.90045166015625,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758525490760804,1.0,0.0,0.0,3.641333103179932,3.641356945037842,8.847368349051976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.013671875,0.0,1524.593017578125,1895.4371337890625,0.0,4092.568603515625,0.9034441709518432,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991795539856,0.2672792971134186,0.2445891499519348,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877593874931335,0.5018917918205261,0.4783301055431366,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.963146150112152,0.6297932267189026,0.4411756694316864,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945826649665833,0.3556090891361236,0.3406777381896972,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924210548401,0.2295815050601959,1.0529879331588743,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.0712029933929443,3.071195363998413,7.581330464745406e-06,2.3712003231048584,0.8959450125694275,0.8959450125694275,0.0,186.24636840820312,192.0,56531.1796875,0.0,2631.56640625,1.0,279.7421264648437,283.4504699707031,294.2811279296875,297.90045166015625,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758525490760804,1.0,0.0,0.0,3.641333103179932,3.641356945037842,8.847368349051976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.013671875,0.0,1524.593017578125,1895.4371337890625,0.0,4092.568603515625,0.9034441709518432,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674191296100616,0.2446800619363784,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847039341926575,0.501237154006958,0.4776259064674377,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886083602905,0.4429773688316345,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924408316612244,0.3559290766716003,0.3409300446510315,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.2297942340373993,1.053897500038147,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.0740232467651367,3.074015617370605,7.595317583763972e-06,2.373401641845703,0.8985222578048706,0.8985222578048706,0.0,188.5120391845703,195.0,55013.87109375,-0.0,2648.9296875,1.0,280.04168701171875,283.6494445800781,294.2301940917969,297.7376708984375,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655540585517884,1.0,0.0,0.0,3.642245531082153,3.6422696113586426,8.851803272591496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.369140625,0.0,1524.257080078125,1895.4371337890625,0.0,4001.938232421875,0.9035302400588988,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674191296100616,0.2446800619363784,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847039341926575,0.501237154006958,0.4776259064674377,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.961648166179657,0.6324886083602905,0.4429773688316345,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924408316612244,0.3559290766716003,0.3409300446510315,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.2297942340373993,1.053897500038147,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.0740232467651367,3.074015617370605,7.595317583763972e-06,2.373401641845703,0.8985222578048706,0.8985222578048706,0.0,188.5120391845703,195.0,55013.87109375,-0.0,2648.9296875,1.0,280.04168701171875,283.6494445800781,294.2301940917969,297.7376708984375,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655540585517884,1.0,0.0,0.0,3.642245531082153,3.6422696113586426,8.851803272591496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.369140625,0.0,1524.257080078125,1895.4371337890625,0.0,4001.938232421875,0.9035302400588988,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787840366363,0.2450393140316009,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821205496788025,0.5009525418281555,0.47736856341362,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280160903932,0.6354475617408752,0.445048838853836,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341718673706,0.3565368354320526,0.3415254950523376,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027645111084,0.2302104830741882,1.0559442043304443,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030041575431824,1.0,1.0,0.0,1.0,-3.079810619354248,3.079802989959717,7.624133559147594e-06,2.377949476242065,0.9033541083335876,0.9033541083335876,0.0,190.79153442382807,198.0,53572.2265625,-0.0,2672.1962890625,1.0,280.3417358398437,283.8465881347656,294.1949462890625,297.6068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556898474693298,1.0,0.0,0.0,3.6510977745056152,3.651121616363525,8.894882626009348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.84375,0.0,1532.4959716796875,1895.4371337890625,0.0,3914.072998046875,0.9053655862808228,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787840366363,0.2450393140316009,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821205496788025,0.5009525418281555,0.47736856341362,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280160903932,0.6354475617408752,0.445048838853836,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341718673706,0.3565368354320526,0.3415254950523376,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027645111084,0.2302104830741882,1.0559442043304443,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030041575431824,1.0,1.0,0.0,1.0,-3.079810619354248,3.079802989959717,7.624133559147594e-06,2.377949476242065,0.9033541083335876,0.9033541083335876,0.0,190.79153442382807,198.0,53572.2265625,-0.0,2672.1962890625,1.0,280.3417358398437,283.8465881347656,294.1949462890625,297.6068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556898474693298,1.0,0.0,0.0,3.6510977745056152,3.651121616363525,8.894882626009348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.84375,0.0,1532.4959716796875,1895.4371337890625,0.0,3914.072998046875,0.9053655862808228,1.0,0.0,3.0,1.0,0.0
