time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208772301673889,0.2675438523292541,0.2451178580522537,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804267644882202,0.5003266334533691,0.4771335422992706,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594509601593018,0.6361758708953857,0.4459110498428345,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895210981369019,0.3564900159835815,0.3417558073997497,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851425170898438,0.2301843911409378,1.0567985773086548,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717363357544,1.0,1.0,0.0,1.0,-3.081970453262329,3.081962823867798,7.635161637153942e-06,2.3797550201416016,0.9028851389884948,0.9028851389884948,0.0,192.21241760253903,198.0,54637.421875,-0.0,2683.891357421875,1.0,280.0985412597656,283.69000244140625,294.2445678710937,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621161222457886,1.0,0.0,0.0,3.655027866363525,3.655051946640015,8.914042268770572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.1201171875,0.0,1537.289306640625,1895.4371337890625,0.0,3971.426513671875,0.9062288403511048,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186975479125977,0.2668408155441284,0.244739755988121,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775131702423096,0.4991325139999389,0.4763164222240448,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569296836853028,0.636176586151123,0.4461716711521148,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871851921081543,0.3559911847114563,0.3415497243404388,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830497980117798,0.2298158407211303,1.0562150478363037,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049349308013916,1.0,1.0,0.0,1.0,-3.0799057483673096,3.0798981189727783,7.625268153788056e-06,2.3782999515533447,0.902635395526886,0.902635395526886,0.0,194.2320556640625,201.0,54685.93359375,-0.0,2690.447509765625,1.0,280.0576477050781,283.6361083984375,294.2312316894531,297.7810974121094,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658424854278564,1.0,0.0,0.0,3.656694412231445,3.656718254089356,8.922172014536045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.673828125,0.0,1539.6881103515625,1895.4371337890625,0.0,4004.491943359375,0.9066753387451172,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169370651245,0.2646268308162689,0.243186816573143,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701398968696594,0.4957270920276642,0.4736379981040954,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499284029006958,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833884239197,0.3541178107261657,0.3402633368968963,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773382425308228,0.22834412753582,1.0516979694366455,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673632621765137,3.0673556327819824,7.563739018223714e-06,2.3688035011291504,0.8987258076667786,0.8987258076667786,0.0,198.9185791015625,204.0,55678.50390625,-0.0,2690.419921875,1.0,279.7581787109375,283.4049987792969,294.2062072753906,297.8365478515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976291835308075,1.0,0.0,0.0,3.653433322906494,3.653457403182984,8.906265520636225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.6943359375,0.0,1537.8165283203125,1895.4371337890625,0.0,4096.4072265625,0.9060985445976256,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169370651245,0.2646268308162689,0.243186816573143,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701398968696594,0.4957270920276642,0.4736379981040954,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499284029006958,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833884239197,0.3541178107261657,0.3402633368968963,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773382425308228,0.22834412753582,1.0516979694366455,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820652008057,1.0,1.0,0.0,1.0,-3.0673632621765137,3.0673556327819824,7.563739018223714e-06,2.3688035011291504,0.8987258076667786,0.8987258076667786,0.0,198.9185791015625,204.0,55678.50390625,-0.0,2690.419921875,1.0,279.7581787109375,283.4049987792969,294.2062072753906,297.8365478515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976291835308075,1.0,0.0,0.0,3.653433322906494,3.653457403182984,8.906265520636225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.6943359375,0.0,1537.8165283203125,1895.4371337890625,0.0,4096.4072265625,0.9060985445976256,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631671726703644,0.2417381703853607,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640087842941284,0.4932039380073547,0.4710589349269867,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230998039245,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757639288902283,0.3527795374393463,0.3389049470424652,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723293662071228,0.22709621489048,1.0461373329162598,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071821212769,1.0,1.0,0.0,1.0,-3.054023504257202,3.05401611328125,7.497944352508057e-06,2.358438491821289,0.8995934128761292,0.8995934128761292,0.0,202.7351226806641,207.0,54080.91796875,-0.0,2684.28564453125,1.0,280.0422058105469,283.5802307128906,294.10498046875,297.5674743652344,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661617875099182,1.0,0.0,0.0,3.651521921157837,3.651546001434326,8.896949452719127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.02294921875,0.0,1535.107177734375,1895.4371337890625,0.0,4007.318603515625,0.9056459665298462,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631671726703644,0.2417381703853607,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640087842941284,0.4932039380073547,0.4710589349269867,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230998039245,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757639288902283,0.3527795374393463,0.3389049470424652,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723293662071228,0.22709621489048,1.0461373329162598,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071821212769,1.0,1.0,0.0,1.0,-3.054023504257202,3.05401611328125,7.497944352508057e-06,2.358438491821289,0.8995934128761292,0.8995934128761292,0.0,202.7351226806641,207.0,54080.91796875,-0.0,2684.28564453125,1.0,280.0422058105469,283.5802307128906,294.10498046875,297.5674743652344,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661617875099182,1.0,0.0,0.0,3.651521921157837,3.651546001434326,8.896949452719127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.02294921875,0.0,1535.107177734375,1895.4371337890625,0.0,4007.318603515625,0.9056459665298462,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356035232544,0.2626476585865021,0.2412098497152328,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604665398597717,0.4918581247329712,0.4696818888187408,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366345286369324,0.4465635120868683,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729138135910034,0.3523569107055664,0.3384340107440948,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265162169933319,1.0433812141418457,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.04897689819336,3.0489695072174072,7.473174719052622e-06,2.354537010192871,0.9028465747833252,0.9028465747833252,0.0,205.2310485839844,210.0,52554.640625,-0.0,2687.443603515625,1.0,280.341796875,283.77557373046875,294.0633544921875,297.41229248046875,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95416522026062,1.0,0.0,0.0,3.6559243202209473,3.6559481620788574,8.918414664549346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.416015625,0.0,1538.7730712890625,1895.4371337890625,0.0,3900.4072265625,0.9065238833427428,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356035232544,0.2626476585865021,0.2412098497152328,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604665398597717,0.4918581247329712,0.4696818888187408,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416266083717346,0.6366345286369324,0.4465635120868683,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729138135910034,0.3523569107055664,0.3384340107440948,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265162169933319,1.0433812141418457,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.04897689819336,3.0489695072174072,7.473174719052622e-06,2.354537010192871,0.9028465747833252,0.9028465747833252,0.0,205.2310485839844,210.0,52554.640625,-0.0,2687.443603515625,1.0,280.341796875,283.77557373046875,294.0633544921875,297.41229248046875,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95416522026062,1.0,0.0,0.0,3.6559243202209473,3.6559481620788574,8.918414664549346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.416015625,0.0,1538.7730712890625,1895.4371337890625,0.0,3900.4072265625,0.9065238833427428,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478269100189,0.2403527200222015,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560631275177002,0.4893555641174316,0.4679199159145355,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.446861207485199,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943215370178,0.3511078655719757,0.3377347290515899,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.225425511598587,1.0402477979660034,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.041591167449951,3.041583776473999,7.437555723299738e-06,2.349062919616699,0.900521993637085,0.900521993637085,0.0,208.3978729248047,213.0,53590.20703125,-0.0,2689.494873046875,1.0,280.0577697753906,283.565185546875,294.1082763671875,297.58746337890625,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630632996559144,1.0,0.0,0.0,3.6560308933258057,3.656054973602295,8.918935350266111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.0595703125,0.0,1540.0611572265625,1895.4371337890625,0.0,3979.844970703125,0.906626522541046,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478269100189,0.2403527200222015,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560631275177002,0.4893555641174316,0.4679199159145355,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.446861207485199,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943215370178,0.3511078655719757,0.3377347290515899,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.225425511598587,1.0402477979660034,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.041591167449951,3.041583776473999,7.437555723299738e-06,2.349062919616699,0.900521993637085,0.900521993637085,0.0,208.3978729248047,213.0,53590.20703125,-0.0,2689.494873046875,1.0,280.0577697753906,283.565185546875,294.1082763671875,297.58746337890625,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630632996559144,1.0,0.0,0.0,3.6560308933258057,3.656054973602295,8.918935350266111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.0595703125,0.0,1540.0611572265625,1895.4371337890625,0.0,3979.844970703125,0.906626522541046,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978671550750732,0.2599449455738067,0.2395069152116775,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530162572860718,0.4875430762767792,0.4665006101131439,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344096779823304,0.6352810859680176,0.4464619755744934,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666728496551514,0.350028932094574,0.3369656503200531,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178923606873,0.2245377451181411,1.0372676849365234,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933711051941,1.0,1.0,0.0,1.0,-3.033886432647705,3.033879041671753,7.4001318353111856e-06,2.343201160430908,0.8975889086723328,0.8975889086723328,0.0,210.4400787353516,213.0,54571.921875,-0.0,2685.088623046875,1.0,279.80108642578125,283.3916320800781,294.1241455078125,297.7275085449219,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701181054115297,1.0,0.0,0.0,3.652754783630371,3.652778863906861,8.902958370526903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.0556640625,0.0,1537.4085693359375,1895.4371337890625,0.0,4042.248779296875,0.9059467315673828,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945262551307678,0.2585189044475555,0.2383968234062194,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495351672172546,0.485445499420166,0.4647298157215118,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306021928787231,0.6339894533157349,0.445722758769989,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636180520057678,0.3487020432949066,0.3359092473983764,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606125831604004,0.2234462201595306,1.0332471132278442,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083764433860779,1.0,1.0,0.0,1.0,-3.023435354232788,3.023427963256836,7.34940977054066e-06,2.335203170776367,0.8949940204620361,0.8949940204620361,0.0,212.69479370117188,201.0,54512.65625,-0.0,2676.46923828125,1.0,279.75811767578125,283.3352966308594,294.0916748046875,297.6470642089844,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729079604148864,1.0,0.0,0.0,3.646477222442627,3.646501302719116,8.872383432390052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.21435546875,0.0,1531.3485107421875,1895.4371337890625,0.0,4066.776611328125,0.9046592712402344,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229270935059,0.2567199766635895,0.2363801747560501,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495967388153076,0.4824861586093902,0.4614685475826263,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331111192703247,0.4446678459644317,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638963460922241,0.3469005525112152,0.3338432312011719,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.221801608800888,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899169921875,3.002892017364502,7.249818281707121e-06,2.3193023204803467,0.894239068031311,0.894239068031311,0.0,209.67510986328125,189.0,52850.75,-0.0,2621.480712890625,1.0,280.0421142578125,283.5125427246094,293.9940795898437,297.379150390625,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619048833847046,1.0,0.0,0.0,3.637884140014648,3.637907981872559,8.830616593513696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.50341796875,0.0,1521.311279296875,1895.4371337890625,0.0,3969.548095703125,0.90272057056427,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229270935059,0.2567199766635895,0.2363801747560501,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495967388153076,0.4824861586093902,0.4614685475826263,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766231536864,0.6331111192703247,0.4446678459644317,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638963460922241,0.3469005525112152,0.3338432312011719,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.221801608800888,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002899169921875,3.002892017364502,7.249818281707121e-06,2.3193023204803467,0.894239068031311,0.894239068031311,0.0,209.67510986328125,189.0,52850.75,-0.0,2621.480712890625,1.0,280.0421142578125,283.5125427246094,293.9940795898437,297.379150390625,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619048833847046,1.0,0.0,0.0,3.637884140014648,3.637907981872559,8.830616593513696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.50341796875,0.0,1521.311279296875,1895.4371337890625,0.0,3969.548095703125,0.90272057056427,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531033039093,0.235226109623909,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554495573043823,0.4807668328285217,0.4593223333358764,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998177528381,0.4446108937263489,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695370316505432,0.3460688591003418,0.3325706124305725,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.2209166884422302,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989949941635132,2.989942789077759,7.187388746388024e-06,2.309284448623657,0.895836591720581,0.895836591720581,0.0,201.60186767578125,177.0,51252.02734375,-0.0,2555.681396484375,1.0,280.3416442871094,283.7090148925781,293.9555358886719,297.2230834960937,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489108324050904,1.0,0.0,0.0,3.6355061531066895,3.6355299949646,8.819075674182386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.52490234375,0.0,1517.46630859375,1895.4371337890625,0.0,3853.14501953125,0.9020833373069764,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531033039093,0.235226109623909,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554495573043823,0.4807668328285217,0.4593223333358764,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598677635192,0.6335998177528381,0.4446108937263489,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695370316505432,0.3460688591003418,0.3325706124305725,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.2209166884422302,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289940834045,1.0,1.0,0.0,1.0,-2.989949941635132,2.989942789077759,7.187388746388024e-06,2.309284448623657,0.895836591720581,0.895836591720581,0.0,201.60186767578125,177.0,51252.02734375,-0.0,2555.681396484375,1.0,280.3416442871094,283.7090148925781,293.9555358886719,297.2230834960937,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489108324050904,1.0,0.0,0.0,3.6355061531066895,3.6355299949646,8.819075674182386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.52490234375,0.0,1517.46630859375,1895.4371337890625,0.0,3853.14501953125,0.9020833373069764,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.2556684017181396,0.2345099598169326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647944331169128,0.4796505570411682,0.4577660262584686,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346121430397034,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784331440925598,0.3457545936107635,0.3317799270153045,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.2205059230327606,1.014265060424805,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.981664657592773,2.9816575050354004,7.1476929406344425e-06,2.3029208183288574,0.8995986580848694,0.8995986580848694,0.0,191.2834930419922,165.0,49737.9140625,-0.0,2487.653076171875,1.0,280.64166259765625,283.905029296875,293.933349609375,297.101806640625,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367420077323914,1.0,0.0,0.0,3.640624284744263,3.640648126602173,8.8439242063032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.17822265625,0.0,1521.6241455078125,1895.4371337890625,0.0,3742.779296875,0.90309077501297,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.2556684017181396,0.2345099598169326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647944331169128,0.4796505570411682,0.4577660262584686,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346121430397034,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784331440925598,0.3457545936107635,0.3317799270153045,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.2205059230327606,1.014265060424805,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.981664657592773,2.9816575050354004,7.1476929406344425e-06,2.3029208183288574,0.8995986580848694,0.8995986580848694,0.0,191.2834930419922,165.0,49737.9140625,-0.0,2487.653076171875,1.0,280.64166259765625,283.905029296875,293.933349609375,297.101806640625,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367420077323914,1.0,0.0,0.0,3.640624284744263,3.640648126602173,8.8439242063032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.17822265625,0.0,1521.6241455078125,1895.4371337890625,0.0,3742.779296875,0.90309077501297,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175938487052917,0.255630612373352,0.2340140044689178,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767810463905334,0.478851854801178,0.4565161764621734,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897237539291382,0.3457198441028595,0.3312542736530304,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203760296106338,1.011337399482727,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.9760167598724365,2.9760096073150635,7.12078508513514e-06,2.29862117767334,0.905476987361908,0.905476987361908,0.0,179.98016357421875,153.0,48282.46484375,-0.0,2419.8154296875,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9892578125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252846837043762,1.0,0.0,0.0,3.653752565383911,3.6537766456604,8.907823030313011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.4912109375,0.0,1534.5977783203125,1895.4371337890625,0.0,3637.8466796875,0.9058802723884584,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175938487052917,0.255630612373352,0.2340140044689178,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767810463905334,0.478851854801178,0.4565161764621734,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897237539291382,0.3457198441028595,0.3312542736530304,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203760296106338,1.011337399482727,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.9760167598724365,2.9760096073150635,7.12078508513514e-06,2.29862117767334,0.905476987361908,0.905476987361908,0.0,179.98016357421875,153.0,48282.46484375,-0.0,2419.8154296875,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9892578125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252846837043762,1.0,0.0,0.0,3.653752565383911,3.6537766456604,8.907823030313011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.4912109375,0.0,1534.5977783203125,1895.4371337890625,0.0,3637.8466796875,0.9058802723884584,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225334644317627,0.2552322745323181,0.233676865696907,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832350969314575,0.4779912829399109,0.4557802975177765,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767445921897888,0.635723352432251,0.4455290138721466,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957539558410645,0.3453680574893951,0.3309210538864136,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874948740005493,0.2201112061738968,1.009783148765564,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671607971191,1.0,1.0,0.0,1.0,-2.97255539894104,2.972548246383667,7.104512405931018e-06,2.296069622039795,0.90547114610672,0.90547114610672,0.0,174.35513305664062,153.0,49313.75390625,-0.0,2384.961669921875,1.0,280.6984558105469,283.9381408691406,293.9742126464844,297.20819091796875,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320130944252014,1.0,0.0,0.0,3.65977931022644,3.6598033905029297,8.937233246797405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.4677734375,0.0,1541.746826171875,1895.4371337890625,0.0,3699.57958984375,0.9072134494781494,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266073226928711,0.254382461309433,0.2329011410474777,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888669013977051,0.476576954126358,0.4544774889945984,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540350914,0.6348351836204529,0.4449845552444458,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009970784187317,0.3445779085159302,0.3301611542701721,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920617818832397,0.2195319831371307,1.006895661354065,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753179788589478,1.0,1.0,0.0,1.0,-2.9650251865386963,2.9650182723999023,7.0688502091798e-06,2.290377378463745,0.9056273698806764,0.9056273698806764,0.0,169.20144653320312,141.0,49336.39453125,-0.0,2345.240234375,1.0,280.6576232910156,283.8808898925781,293.96783447265625,297.1786804199219,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936121106147766,1.0,0.0,0.0,3.6634480953216553,3.663472175598145,8.955161092671915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.6494140625,0.0,1546.4228515625,1895.4371337890625,0.0,3737.11669921875,0.908110499382019,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.73382967710495,0.2519089579582214,0.230575606226921,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993340134620667,0.472762793302536,0.4508473873138428,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.6318053603172302,0.4429121315479278,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105108141899109,0.3421622216701507,0.3277938067913055,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023028373718,0.2177132815122604,0.9980658888816832,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.9419257640838623,2.9419186115264893,6.95950620865915e-06,2.2726950645446777,0.9006072282791138,0.9006072282791138,0.0,159.339111328125,129.0,50253.4609375,-0.0,2254.433837890625,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2403564453125,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476630687713624,1.0,0.0,0.0,3.661863088607788,3.661887168884277,8.947412766246998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.90673828125,0.0,1547.087890625,1895.4371337890625,0.0,3841.885009765625,0.90794837474823,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.73382967710495,0.2519089579582214,0.230575606226921,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993340134620667,0.472762793302536,0.4508473873138428,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710294723512,0.6318053603172302,0.4429121315479278,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105108141899109,0.3421622216701507,0.3277938067913055,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023028373718,0.2177132815122604,0.9980658888816832,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.9419257640838623,2.9419186115264893,6.95950620865915e-06,2.2726950645446777,0.9006072282791138,0.9006072282791138,0.0,159.339111328125,129.0,50253.4609375,-0.0,2254.433837890625,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2403564453125,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476630687713624,1.0,0.0,0.0,3.661863088607788,3.661887168884277,8.947412766246998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.90673828125,0.0,1547.087890625,1895.4371337890625,0.0,3841.885009765625,0.90794837474823,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386236190795898,0.2498952597379684,0.2286696135997772,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065046906471252,0.4697338044643402,0.4479352235794067,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775253295898,0.6291571259498596,0.4409248828887939,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165791630744934,0.3401224017143249,0.325781375169754,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809663772583,0.2161383181810379,0.990451455116272,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598312020301819,1.0,1.0,0.0,1.0,-2.922182559967041,2.922175645828247,6.866642706881976e-06,2.2575457096099854,0.8937668204307556,0.8937668204307556,0.0,152.76522827148438,129.0,51122.53125,-0.0,2187.1181640625,1.0,280.0775451660156,283.4356994628906,293.9463195800781,297.322998046875,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558143615722656,1.0,0.0,0.0,3.651078939437866,3.651103258132935,8.894791108104982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.162109375,0.0,1537.47119140625,1895.4371337890625,0.0,3915.188232421875,0.9057304263114928,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404425740242004,0.2488387525081634,0.2276370227336883,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094451665878296,0.4681523144245147,0.4463646411895752,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278496384620667,0.4374945759773254,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189088106155396,0.3390320241451263,0.3246772289276123,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.707718014717102,0.2152850329875946,0.9862853288650512,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784075737,1.0,1.0,0.0,1.0,-2.9086062908172607,2.908599376678467,6.803276392020052e-06,2.247184991836548,0.8903674483299255,0.8903674483299255,0.0,149.886474609375,117.0,50963.17578125,-0.0,2149.456787109375,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.257080078125,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566318988800048,1.0,0.0,0.0,3.642732381820679,3.642756462097168,8.854169664118672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.0185546875,0.0,1529.26171875,1895.4371337890625,0.0,3922.50634765625,0.9039825797080994,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294633388519,0.2251355350017547,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206368923187256,0.4646834433078766,0.4423936605453491,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272406458854675,0.3366724550724029,0.3218584954738617,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947295904159,0.9750540852546692,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.86281418800354,2.862807512283325,6.590651992155472e-06,2.211763858795166,0.8830094337463379,0.8830094337463379,0.0,140.71229553222656,105.0,48994.5859375,-0.0,2027.41943359375,1.0,280.342041015625,283.5789794921875,293.8091125488281,296.9608459472656,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428488612174988,1.0,0.0,0.0,3.616003036499024,3.6160268783569336,8.724707640794804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.5908203125,0.0,1500.9915771484375,1895.4371337890625,0.0,3798.31689453125,0.8981553316116333,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294633388519,0.2251355350017547,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206368923187256,0.4646834433078766,0.4423936605453491,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272406458854675,0.3366724550724029,0.3218584954738617,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947295904159,0.9750540852546692,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.86281418800354,2.862807512283325,6.590651992155472e-06,2.211763858795166,0.8830094337463379,0.8830094337463379,0.0,140.71229553222656,105.0,48994.5859375,-0.0,2027.41943359375,1.0,280.342041015625,283.5789794921875,293.8091125488281,296.9608459472656,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428488612174988,1.0,0.0,0.0,3.616003036499024,3.6160268783569336,8.724707640794804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.5908203125,0.0,1500.9915771484375,1895.4371337890625,0.0,3798.31689453125,0.8981553316116333,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.2456657588481903,0.2236667871475219,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381111860275269,0.462544173002243,0.4397830963134765,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642307281494,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004340171814,0.3353180885314941,0.3200389742851257,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120512872934341,0.9670706391334534,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194327354431152,2.8194262981414795,6.392311206582235e-06,2.178196668624878,0.8761352300643921,0.8761352300643921,0.0,130.17445373535156,108.0,47010.83203125,-0.0,1906.170654296875,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.7755432128906,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926052987575531,1.0,0.0,0.0,3.5866575241088867,3.5866811275482178,8.583672297390876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.361328125,0.0,1469.637451171875,1895.4371337890625,0.0,3644.910888671875,0.8916715979576111,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.2456657588481903,0.2236667871475219,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381111860275269,0.462544173002243,0.4397830963134765,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642307281494,0.3977125287055969,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004340171814,0.3353180885314941,0.3200389742851257,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120512872934341,0.9670706391334534,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.8194327354431152,2.8194262981414795,6.392311206582235e-06,2.178196668624878,0.8761352300643921,0.8761352300643921,0.0,130.17445373535156,108.0,47010.83203125,-0.0,1906.170654296875,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.7755432128906,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926052987575531,1.0,0.0,0.0,3.5866575241088867,3.5866811275482178,8.583672297390876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.361328125,0.0,1469.637451171875,1895.4371337890625,0.0,3644.910888671875,0.8916715979576111,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638473510742188,0.2453224956989288,0.2231705039739608,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448222517967224,0.4617439806461334,0.4388047158718109,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382849812507629,0.3894677460193634,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449530601501465,0.3348558247089386,0.3193978071212768,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294347286224365,0.2116369158029556,0.964265763759613,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.528134822845459,1.0,1.0,0.0,1.0,-2.803593873977661,2.8035876750946045,6.320292868622346e-06,2.16577696800232,0.8733882904052734,0.8733882904052734,0.0,126.39407348632812,108.0,45605.18359375,-0.0,1863.08056640625,1.0,280.89678955078125,283.92999267578125,293.72711181640625,296.5994567871094,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156394600868224,1.0,0.0,0.0,3.571254014968872,3.571277379989624,8.510101565661898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.77978515625,0.0,1453.125732421875,1895.4371337890625,0.0,3548.86376953125,0.8882861137390137,1.0,0.0,3.0,1.0,0.0
