time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676823735237122,0.2450947910547256,0.2228574454784393,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500401616096495,0.4611120522022247,0.4380804300308227,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422356367111206,0.3831210434436798,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490378260612488,0.3345364034175873,0.3189659416675567,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.732690691947937,0.2113595008850097,0.962361216545105,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863697052002,1.0,1.0,0.0,1.0,-2.791904926300049,2.791898727416992,6.267561275308253e-06,2.1566832065582275,0.8697925209999084,0.8697925209999084,0.0,123.55412292480467,126.0,45200.37890625,-0.0,1831.3260498046875,1.0,280.9411926269531,283.9759521484375,293.7367553710937,296.6284484863281,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096251130104064,1.0,0.0,0.0,3.55631685256958,3.556340217590332,8.439062639808981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.98583984375,0.0,1437.32666015625,1895.4371337890625,0.0,3493.124267578125,0.8849372863769531,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447971999645233,0.2225707769393921,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.947005808353424,0.4601030647754669,0.4370805919170379,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469107627869,0.3855569362640381,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.846956729888916,0.3341414332389831,0.3185462951660156,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.2110546678304672,0.9607846140861512,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857076644897,2.790850877761841,6.262264832912479e-06,2.1556007862091064,0.8643593788146973,0.8643593788146973,0.0,124.41986083984376,144.0,43667.1875,-0.0,1833.84130859375,1.0,281.2408142089844,284.1954345703125,293.7148742675781,296.504638671875,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944301605224609,1.0,0.0,0.0,3.526979684829712,3.5270025730133057,8.300403351313435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.0107421875,0.0,1406.187255859375,1895.4371337890625,0.0,3351.612060546875,0.8783957362174988,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447971999645233,0.2225707769393921,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.947005808353424,0.4601030647754669,0.4370805919170379,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480469107627869,0.3855569362640381,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.846956729888916,0.3341414332389831,0.3185462951660156,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.2110546678304672,0.9607846140861512,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.790857076644897,2.790850877761841,6.262264832912479e-06,2.1556007862091064,0.8643593788146973,0.8643593788146973,0.0,124.41986083984376,144.0,43667.1875,-0.0,1833.84130859375,1.0,281.2408142089844,284.1954345703125,293.7148742675781,296.504638671875,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944301605224609,1.0,0.0,0.0,3.526979684829712,3.5270025730133057,8.300403351313435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.0107421875,0.0,1406.187255859375,1895.4371337890625,0.0,3351.612060546875,0.8783957362174988,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658164262771,0.2226305156946182,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331517219543456,0.4593544602394104,0.4365445673465729,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498862504959106,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360136032104,0.3340077698230743,0.3185857236385345,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.2109413892030716,0.961168885231018,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084211349487305,2.808414936065674,6.341264906950528e-06,2.169134616851806,0.8600496649742126,0.8600496649742126,0.0,130.7233123779297,162.0,42320.69140625,-0.0,1891.4158935546875,1.0,281.54052734375,284.4249572753906,293.69415283203125,296.39752197265625,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809153437614441,1.0,0.0,0.0,3.5005526542663574,3.500575304031372,8.176482424460119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.65625,0.0,1378.180419921875,1895.4371337890625,0.0,3225.158203125,0.8724687099456787,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658164262771,0.2226305156946182,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331517219543456,0.4593544602394104,0.4365445673465729,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498862504959106,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360136032104,0.3340077698230743,0.3185857236385345,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.2109413892030716,0.961168885231018,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084211349487305,2.808414936065674,6.341264906950528e-06,2.169134616851806,0.8600496649742126,0.8600496649742126,0.0,130.7233123779297,162.0,42320.69140625,-0.0,1891.4158935546875,1.0,281.54052734375,284.4249572753906,293.69415283203125,296.39752197265625,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809153437614441,1.0,0.0,0.0,3.5005526542663574,3.500575304031372,8.176482424460119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.65625,0.0,1378.180419921875,1895.4371337890625,0.0,3225.158203125,0.8724687099456787,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.2446589767932891,0.2229325473308563,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913464903831482,0.4587729275226593,0.4363155961036682,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482479572296143,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232172131538391,0.3340528905391693,0.318943977355957,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482318878174,0.2108925431966781,0.962590217590332,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376262187957764,6.4740065681689885e-06,2.1917600631713867,0.8568922877311707,0.8568922877311707,0.0,140.87850952148438,165.0,41074.15234375,-0.0,1987.0770263671875,1.0,281.8403015136719,284.6573486328125,293.6709289550781,296.296630859375,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687829375267029,1.0,0.0,0.0,3.4782590866088867,3.4782814979553223,8.072669288594625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.16943359375,0.0,1354.5426025390625,1895.4371337890625,0.0,3111.393798828125,0.8674372434616089,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.2446589767932891,0.2229325473308563,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913464903831482,0.4587729275226593,0.4363155961036682,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482479572296143,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232172131538391,0.3340528905391693,0.318943977355957,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482318878174,0.2108925431966781,0.962590217590332,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376262187957764,6.4740065681689885e-06,2.1917600631713867,0.8568922877311707,0.8568922877311707,0.0,140.87850952148438,165.0,41074.15234375,-0.0,1987.0770263671875,1.0,281.8403015136719,284.6573486328125,293.6709289550781,296.296630859375,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687829375267029,1.0,0.0,0.0,3.4782590866088867,3.4782814979553223,8.072669288594625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.16943359375,0.0,1354.5426025390625,1895.4371337890625,0.0,3111.393798828125,0.8674372434616089,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347814440727234,0.2447255253791809,0.2232511937618255,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432989120483,0.4582792222499847,0.4361187815666199,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649168014526,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396340370178,0.3341845273971557,0.319337248802185,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568312644958,0.2108309268951416,0.9636908173561096,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602447509765625,2.860238075256348,6.578315606020624e-06,2.2095489501953125,0.8547276258468628,0.8547276258468628,0.0,149.01431274414062,168.0,39763.640625,-0.0,2063.724853515625,1.0,282.1401062011719,284.8818359375,293.6427001953125,296.191650390625,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573064804077148,1.0,0.0,0.0,3.460649013519287,3.460671186447144,7.991133657014871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.0234375,0.0,1335.8236083984375,1895.4371337890625,0.0,3003.74560546875,0.8634344339370728,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347814440727234,0.2447255253791809,0.2232511937618255,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432989120483,0.4582792222499847,0.4361187815666199,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448649168014526,0.4398817420005798,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396340370178,0.3341845273971557,0.319337248802185,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568312644958,0.2108309268951416,0.9636908173561096,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602447509765625,2.860238075256348,6.578315606020624e-06,2.2095489501953125,0.8547276258468628,0.8547276258468628,0.0,149.01431274414062,168.0,39763.640625,-0.0,2063.724853515625,1.0,282.1401062011719,284.8818359375,293.6427001953125,296.191650390625,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573064804077148,1.0,0.0,0.0,3.460649013519287,3.460671186447144,7.991133657014871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.0234375,0.0,1335.8236083984375,1895.4371337890625,0.0,3003.74560546875,0.8634344339370728,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313398718833923,0.2447584718465805,0.2233748435974121,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953819870948792,0.4580406844615936,0.4359845519065857,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431839466094971,0.446870356798172,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092001676559448,0.334255039691925,0.3195033073425293,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968370079994202,0.2107924968004226,0.9640401005744934,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539059638977051,1.0,1.0,0.0,1.0,-2.869253158569336,2.869246482849121,6.620037311222404e-06,2.2166061401367188,0.8544402718544006,0.8544402718544006,0.0,152.4007568359375,168.0,38609.96875,-0.0,2095.289794921875,1.0,282.3932189941406,285.04443359375,293.60272216796875,296.039306640625,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492777347564697,1.0,0.0,0.0,3.4532992839813232,3.45332145690918,7.957226557664399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.84228515625,0.0,1327.910888671875,1895.4371337890625,0.0,2928.50634765625,0.8617862462997437,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277305126190186,0.2448245286941528,0.2235765606164932,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901655673980713,0.4578538239002228,0.435956597328186,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974682927131652,0.6417753100395203,0.4496825039386749,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047943711280823,0.3343587219715118,0.3197475075721741,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.692798376083374,0.2107740342617035,0.9646352529525756,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566081404685974,1.0,1.0,0.0,1.0,-2.873847961425781,2.8738412857055664,6.6418615460861474e-06,2.220426321029663,0.8533860445022583,0.8533860445022583,0.0,155.96527099609375,171.0,38369.66796875,-0.0,2120.46875,1.0,282.4400329589844,285.0965881347656,293.6080017089844,296.0755920410156,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453733921051025,1.0,0.0,0.0,3.447519540786743,3.4475417137146,7.930613037387957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.89013671875,0.0,1321.7862548828125,1895.4371337890625,0.0,2891.957275390625,0.8604279160499573,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448958456516266,0.2238875925540924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716799736023,0.4574539959430694,0.4358287453651428,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415768623352,0.4488998055458069,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184020042419,0.3345191180706024,0.3201554715633392,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007840156555,0.2107088714838028,0.9655453562736512,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.8747313022613525,2.8747246265411377,6.64607978251297e-06,2.2211689949035645,0.8526577949523926,0.8526577949523926,0.0,162.49343872070312,174.0,36865.015625,-0.0,2153.947265625,1.0,282.7398376464844,285.299072265625,293.568115234375,295.9467468261719,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322291970252991,1.0,0.0,0.0,3.438351631164551,3.4383738040924072,7.888489790275344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.44873046875,0.0,1311.896728515625,1895.4371337890625,0.0,2769.20703125,0.8583117127418518,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448958456516266,0.2238875925540924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716799736023,0.4574539959430694,0.4358287453651428,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415768623352,0.4488998055458069,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184020042419,0.3345191180706024,0.3201554715633392,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007840156555,0.2107088714838028,0.9655453562736512,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.8747313022613525,2.8747246265411377,6.64607978251297e-06,2.2211689949035645,0.8526577949523926,0.8526577949523926,0.0,162.49343872070312,174.0,36865.015625,-0.0,2153.947265625,1.0,282.7398376464844,285.299072265625,293.568115234375,295.9467468261719,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322291970252991,1.0,0.0,0.0,3.438351631164551,3.4383738040924072,7.888489790275344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.44873046875,0.0,1311.896728515625,1895.4371337890625,0.0,2769.20703125,0.8583117127418518,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163486480712891,0.2449941188097,0.2241464108228683,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741181492805481,0.4571446180343628,0.4357008039951324,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416678428649902,0.4493089318275451,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910049557685852,0.3347109258174896,0.3205154538154602,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091764450073,0.2106873542070388,0.9662905931472778,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.876708030700684,2.8767013549804688,6.6553830038174056e-06,2.2227678298950195,0.8526563048362732,0.8526563048362732,0.0,167.35714721679688,177.0,35368.73046875,-0.0,2181.166015625,1.0,283.03973388671875,285.4989624023437,293.5263977050781,295.81427001953125,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177284598350525,1.0,0.0,0.0,3.4329981803894043,3.4330201148986816,7.863944233577058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.171875,0.0,1305.8533935546875,1895.4371337890625,0.0,2634.537841796875,0.8550441265106201,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163486480712891,0.2449941188097,0.2241464108228683,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741181492805481,0.4571446180343628,0.4357008039951324,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416678428649902,0.4493089318275451,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910049557685852,0.3347109258174896,0.3205154538154602,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091764450073,0.2106873542070388,0.9662905931472778,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.876708030700684,2.8767013549804688,6.6553830038174056e-06,2.2227678298950195,0.8526563048362732,0.8526563048362732,0.0,167.35714721679688,177.0,35368.73046875,-0.0,2181.166015625,1.0,283.03973388671875,285.4989624023437,293.5263977050781,295.81427001953125,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177284598350525,1.0,0.0,0.0,3.4329981803894043,3.4330201148986816,7.863944233577058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.171875,0.0,1305.8533935546875,1895.4371337890625,0.0,2634.537841796875,0.8550441265106201,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447448968887329,0.2241953313350677,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685026168823242,0.4564677476882934,0.4353659451007843,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420101523399353,0.4497853219509125,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861642241477966,0.3345801830291748,0.3206721544265747,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104650288820266,0.9664413332939148,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310514450073,2.8773038387298584,6.658440725004766e-06,2.223353862762451,0.8511092662811279,0.8511092662811279,0.0,171.6021728515625,180.0,34635.1796875,-0.0,2203.02197265625,1.0,283.14630126953125,285.5738220214844,293.52056884765625,295.78546142578125,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117259740829468,1.0,0.0,0.0,3.408652305603028,3.4086740016937256,7.752802275717841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.951171875,0.0,1279.3359375,1895.4371337890625,0.0,2579.096923828125,0.8479951024055481,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447448968887329,0.2241953313350677,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685026168823242,0.4564677476882934,0.4353659451007843,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784200191497804,0.6420101523399353,0.4497853219509125,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861642241477966,0.3345801830291748,0.3206721544265747,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104650288820266,0.9664413332939148,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310514450073,2.8773038387298584,6.658440725004766e-06,2.223353862762451,0.8511092662811279,0.8511092662811279,0.0,171.6021728515625,180.0,34635.1796875,-0.0,2203.02197265625,1.0,283.14630126953125,285.5738220214844,293.52056884765625,295.78546142578125,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117259740829468,1.0,0.0,0.0,3.408652305603028,3.4086740016937256,7.752802275717841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.951171875,0.0,1279.3359375,1895.4371337890625,0.0,2579.096923828125,0.8479951024055481,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388363838196,0.2439456731081009,0.2237686961889267,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217246055603,0.4551449120044708,0.4344533085823059,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415049433708191,0.449716180562973,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838652610779,0.3339008092880249,0.3203396797180176,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519802093505,0.9649820923805236,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469114303589,2.873462438583374,6.640937044721795e-06,2.220503330230713,0.8476675748825073,0.8476675748825073,0.0,175.8131561279297,183.0,34238.85546875,-0.0,2217.06884765625,1.0,283.1498718261719,285.5829162597656,293.5046081542969,295.7644348144531,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112231492996216,1.0,0.0,0.0,3.363301515579224,3.363322734832764,7.547879476987873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.55078125,0.0,1231.352294921875,1895.4371337890625,0.0,2574.461669921875,0.8369084596633911,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388363838196,0.2439456731081009,0.2237686961889267,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217246055603,0.4551449120044708,0.4344533085823059,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395938873292,0.6415049433708191,0.449716180562973,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838652610779,0.3339008092880249,0.3203396797180176,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519802093505,0.9649820923805236,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469114303589,2.873462438583374,6.640937044721795e-06,2.220503330230713,0.8476675748825073,0.8476675748825073,0.0,175.8131561279297,183.0,34238.85546875,-0.0,2217.06884765625,1.0,283.1498718261719,285.5829162597656,293.5046081542969,295.7644348144531,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112231492996216,1.0,0.0,0.0,3.363301515579224,3.363322734832764,7.547879476987873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.55078125,0.0,1231.352294921875,1895.4371337890625,0.0,2574.461669921875,0.8369084596633911,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044759392738342,0.2433973252773285,0.2233973145484924,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596156239509583,0.4543026685714721,0.4337974488735199,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.969852089881897,0.6410245299339294,0.4494910836219787,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.778294026851654,0.3333982527256012,0.3199985325336456,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687604784965515,0.2094186842441558,0.9636273384094238,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693161487579346,1.0,1.0,0.0,1.0,-2.869927167892456,2.8699207305908203,6.624673915212043e-06,2.2178101539611816,0.8454588055610657,0.8454588055610657,0.0,177.89468383789062,183.0,33986.67578125,-0.0,2221.171875,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.734619140625,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108371496200562,1.0,0.0,0.0,3.3278605937957764,3.327881336212158,7.389644451905042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.46337890625,0.0,1194.4078369140625,1895.4371337890625,0.0,2570.90478515625,0.8311091661453247,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.701812207698822,0.242788940668106,0.2229627817869186,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566638231277466,0.453385055065155,0.4330597221851349,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668400287628174,0.640451967716217,0.4491936266422272,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756307125091553,0.3328225314617157,0.3195789754390716,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663129925727844,0.2089243531227111,0.9619654417037964,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700017213821411,1.0,1.0,0.0,1.0,-2.8656604290008545,2.86565375328064,6.605069302167976e-06,2.214548349380493,0.8428576588630676,0.8428576588630676,0.0,179.91847229003906,186.0,33772.9375,-0.0,2223.733642578125,1.0,283.1499938964844,285.5924377441406,293.4627380371094,295.7010192871094,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100634217262268,1.0,0.0,0.0,3.3044233322143555,3.304443836212158,7.28592453924648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.05126953125,0.0,1171.18115234375,1895.4371337890625,0.0,2563.77734375,0.8227104544639587,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988557577133179,0.2420612424612045,0.2224195003509521,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534427285194397,0.4522979259490967,0.4321589469909668,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.963464617729187,0.6397396922111511,0.4487932324409485,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727023959159851,0.3321159780025482,0.3190354108810425,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078357696533,0.2083164751529693,0.959806263446808,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455111503601,1.0,1.0,0.0,1.0,-2.860196113586426,2.860189437866211,6.579974069609307e-06,2.210357189178467,0.8396620154380798,0.8396620154380798,0.0,182.113525390625,186.0,33458.515625,-0.0,2225.06298828125,1.0,283.1499938964844,285.6022033691406,293.43487548828125,295.6559143066406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086168169975281,1.0,0.0,0.0,3.2598702907562256,3.25989031791687,7.090778808560572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.87841796875,0.0,1126.6903076171875,1895.4371337890625,0.0,2550.461181640625,0.8148153424263,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965808868408203,0.2414628118276596,0.221966341137886,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509969115257263,0.4514090716838836,0.4314159452915191,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608434438705444,0.6391358375549316,0.4484480321407318,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704657912254333,0.3315241038799286,0.3185702264308929,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615317463874817,0.2078062444925308,0.9579458236694336,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744261741638,1.0,1.0,0.0,1.0,-2.855548858642578,2.855542182922364,6.558655513799749e-06,2.206786632537842,0.8368359804153442,0.8368359804153442,0.0,183.7783050537109,189.0,33245.6484375,-0.0,2225.200927734375,1.0,283.1499938964844,285.6055603027344,293.4129943847656,295.6211242675781,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071669936180115,1.0,0.0,0.0,3.2350504398345947,3.23507022857666,6.983215143918642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.76220703125,0.0,1103.1236572265625,1895.4371337890625,0.0,2537.12890625,0.8061146140098572,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.691558301448822,0.2400478273630142,0.2208692729473114,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857204437256,0.4493165612220764,0.4296368062496185,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376709342002869,0.4475789070129394,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770778656006,0.3300964832305908,0.317414790391922,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.2065699994564056,0.9532924890518188,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066619873047,2.844060182571411,6.5060930865001865e-06,2.1979475021362305,0.8297207355499268,0.8297207355499268,0.0,187.39747619628903,177.0,32668.568359375,-0.0,2223.123291015625,1.0,283.1499938964844,285.6222229003906,293.362548828125,295.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802906334400177,1.0,0.0,0.0,3.1571033000946045,3.157122135162353,6.650753903159057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.42822265625,0.0,1030.1353759765625,1895.4371337890625,0.0,2498.02685546875,0.7875755429267883,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.691558301448822,0.2400478273630142,0.2208692729473114,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857204437256,0.4493165612220764,0.4296368062496185,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376709342002869,0.4475789070129394,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770778656006,0.3300964832305908,0.317414790391922,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.2065699994564056,0.9532924890518188,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467831611633,1.0,1.0,0.0,1.0,-2.844066619873047,2.844060182571411,6.5060930865001865e-06,2.1979475021362305,0.8297207355499268,0.8297207355499268,0.0,187.39747619628903,177.0,32668.568359375,-0.0,2223.123291015625,1.0,283.1499938964844,285.6222229003906,293.362548828125,295.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802906334400177,1.0,0.0,0.0,3.1571033000946045,3.157122135162353,6.650753903159057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.42822265625,0.0,1030.1353759765625,1895.4371337890625,0.0,2498.02685546875,0.7875755429267883,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385977804660797,0.2194879204034805,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223048210144,0.4471617937088012,0.4275353252887726,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571034908294678,0.636113703250885,0.4464513659477234,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.766608476638794,0.3285953998565674,0.3159253299236297,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686512470245,0.9470888376235962,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292832374572754,2.82927680015564,6.438757736759726e-06,2.186579704284668,0.8215605616569519,0.8215605616569519,0.0,184.5247039794922,165.0,32031.462890625,-0.0,2184.086669921875,1.0,283.1499938964844,285.64117431640625,293.3119812011719,295.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977412939071655,1.0,0.0,0.0,3.07178807258606,3.071806192398072,6.296160677266016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.73779296875,0.0,954.296875,1895.4371337890625,0.0,2450.792236328125,0.7673829793930054,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385977804660797,0.2194879204034805,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223048210144,0.4471617937088012,0.4275353252887726,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571034908294678,0.636113703250885,0.4464513659477234,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.766608476638794,0.3285953998565674,0.3159253299236297,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686512470245,0.9470888376235962,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292832374572754,2.82927680015564,6.438757736759726e-06,2.186579704284668,0.8215605616569519,0.8215605616569519,0.0,184.5247039794922,165.0,32031.462890625,-0.0,2184.086669921875,1.0,283.1499938964844,285.64117431640625,293.3119812011719,295.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977412939071655,1.0,0.0,0.0,3.07178807258606,3.071806192398072,6.296160677266016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.73779296875,0.0,954.296875,1895.4371337890625,0.0,2450.792236328125,0.7673829793930054,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371638864278793,0.2179681658744812,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630266189575,0.4449885487556457,0.4252557158470154,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345028281211853,0.4451691508293152,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720964431763,0.3270691633224487,0.3142505586147308,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.2039570659399032,0.9400643110275269,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127212524414062,2.8127150535583496,6.363636202877387e-06,2.173798084259033,0.8123583197593689,0.8123583197593689,0.0,177.7010498046875,153.0,31343.330078125,-0.0,2123.492431640625,1.0,283.1499938964844,285.6626892089844,293.2598571777344,295.3548889160156,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918274402618408,1.0,0.0,0.0,2.979703426361084,2.97972059249878,5.924332526774378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.83984375,0.0,877.0215454101562,1895.4371337890625,0.0,2396.952880859375,0.7456915974617004,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371638864278793,0.2179681658744812,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630266189575,0.4449885487556457,0.4252557158470154,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345028281211853,0.4451691508293152,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720964431763,0.3270691633224487,0.3142505586147308,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.2039570659399032,0.9400643110275269,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127212524414062,2.8127150535583496,6.363636202877387e-06,2.173798084259033,0.8123583197593689,0.8123583197593689,0.0,177.7010498046875,153.0,31343.330078125,-0.0,2123.492431640625,1.0,283.1499938964844,285.6626892089844,293.2598571777344,295.3548889160156,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918274402618408,1.0,0.0,0.0,2.979703426361084,2.97972059249878,5.924332526774378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.83984375,0.0,877.0215454101562,1895.4371337890625,0.0,2396.952880859375,0.7456915974617004,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995004415512085,0.2364546209573745,0.2171811312437057,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555433750152588,0.4438991844654083,0.4240761697292328,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688961505889891,0.6336814761161804,0.4444882273674011,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749325037002563,0.3263010084629059,0.3133719861507416,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640059351921082,0.2033029496669769,0.9363889694213868,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578873157501221,1.0,1.0,0.0,1.0,-2.8040666580200195,2.804060220718384,6.3245438468584325e-06,2.1671135425567627,0.8074213266372681,0.8074213266372681,0.0,173.42202758789062,153.0,30951.9453125,-0.0,2088.677978515625,1.0,283.1499938964844,285.6779479980469,293.2327880859375,295.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885804176330566,1.0,0.0,0.0,2.9238502979278564,2.9238669872283936,5.704316095034301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.8779296875,0.0,831.8524780273438,1895.4371337890625,0.0,2367.509765625,0.7352790832519531,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.703122079372406,0.2357491552829742,0.2163869142532348,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598852157592773,0.4428077638149261,0.422884076833725,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048812866212,0.6328465342521667,0.4437934160232544,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.778996467590332,0.325529545545578,0.3124783039093017,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058867454529,0.2026509940624237,0.9326584339141846,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772344589233,1.0,1.0,0.0,1.0,-2.7952868938446045,2.795280694961548,6.2850076574250124e-06,2.1603312492370605,0.8021644949913025,0.8021644949913025,0.0,168.7462158203125,141.0,30611.970703125,-0.0,2051.968505859375,1.0,283.1499938964844,285.6875,293.2058410644531,295.2574462890625,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852051258087158,1.0,0.0,0.0,2.8813226222991943,2.881338834762573,5.539583298741491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.34814453125,0.0,799.47900390625,1895.4371337890625,0.0,2336.997314453125,0.7226154804229736,1.0,0.0,3.0,1.0,0.0
