time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123603820801,0.2343509346246719,0.2147769033908844,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704130053520203,0.4406251013278961,0.4204629361629486,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311488747596741,0.4423533678054809,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.788763165473938,0.3239806890487671,0.3106500208377838,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555616140365,0.9250756502151488,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774012088775635,2.777395009994507,6.204837518453132e-06,2.1465094089508057,0.7910403609275818,0.7910403609275818,0.0,158.5946807861328,129.0,29840.494140625,-0.0,1974.885009765625,1.0,283.1499938964844,285.71600341796875,293.14990234375,295.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778871059417725,1.0,0.0,0.0,2.7770309448242188,2.777046203613281,5.14582211508241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.5693359375,0.0,722.6685791015625,1895.4371337890625,0.0,2271.190673828125,0.6982511281967163,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123603820801,0.2343509346246719,0.2147769033908844,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704130053520203,0.4406251013278961,0.4204629361629486,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971766471864,0.6311488747596741,0.4423533678054809,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.788763165473938,0.3239806890487671,0.3106500208377838,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555616140365,0.9250756502151488,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774012088775635,2.777395009994507,6.204837518453132e-06,2.1465094089508057,0.7910403609275818,0.7910403609275818,0.0,158.5946807861328,129.0,29840.494140625,-0.0,1974.885009765625,1.0,283.1499938964844,285.71600341796875,293.14990234375,295.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778871059417725,1.0,0.0,0.0,2.7770309448242188,2.777046203613281,5.14582211508241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.5693359375,0.0,722.6685791015625,1895.4371337890625,0.0,2271.190673828125,0.6982511281967163,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562296867371,0.2329669594764709,0.2131547480821609,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.883433997631073,0.438444435596466,0.4180160760879516,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294286251068115,0.4408745765686035,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006624579429626,0.3224246203899383,0.3087878823280334,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701576471328,0.9174131155014038,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.536081075668335,1.0,1.0,0.0,1.0,-2.759285688400269,2.759279727935791,6.124155333964154e-06,2.1325063705444336,0.779045820236206,0.779045820236206,0.0,147.7703399658203,117.0,29030.5859375,-0.0,1895.2080078125,1.0,283.1499938964844,285.74859619140625,293.09210205078125,295.0496826171875,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698654532432556,1.0,0.0,0.0,2.6672654151916504,2.667279958724976,4.747072352984105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.744140625,0.0,647.537353515625,1895.4371337890625,0.0,2199.6435546875,0.6727059483528137,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562296867371,0.2329669594764709,0.2131547480821609,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.883433997631073,0.438444435596466,0.4180160760879516,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294286251068115,0.4408745765686035,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006624579429626,0.3224246203899383,0.3087878823280334,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701576471328,0.9174131155014038,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.536081075668335,1.0,1.0,0.0,1.0,-2.759285688400269,2.759279727935791,6.124155333964154e-06,2.1325063705444336,0.779045820236206,0.779045820236206,0.0,147.7703399658203,117.0,29030.5859375,-0.0,1895.2080078125,1.0,283.1499938964844,285.74859619140625,293.09210205078125,295.0496826171875,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698654532432556,1.0,0.0,0.0,2.6672654151916504,2.667279958724976,4.747072352984105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.744140625,0.0,647.537353515625,1895.4371337890625,0.0,2199.6435546875,0.6727059483528137,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376847982406,0.2115875035524368,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950840830802917,0.4362106621265411,0.41562020778656,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.629087507724762,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.3208081424236297,0.3069677352905273,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.1987425535917282,0.910021185874939,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978009994578315e-06,2.1070234775543213,0.7661063075065613,0.7661063075065613,0.0,138.3763427734375,105.0,28104.095703125,-0.0,1800.25830078125,1.0,283.1499938964844,285.7795104980469,293.0317687988281,294.936767578125,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610033750534058,1.0,0.0,0.0,2.5522937774658203,2.552307367324829,4.3466502575029153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.83984375,0.0,574.8656616210938,1895.4371337890625,0.0,2121.379150390625,0.6460586190223694,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376847982406,0.2115875035524368,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950840830802917,0.4362106621265411,0.41562020778656,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.629087507724762,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.3208081424236297,0.3069677352905273,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.1987425535917282,0.910021185874939,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978009994578315e-06,2.1070234775543213,0.7661063075065613,0.7661063075065613,0.0,138.3763427734375,105.0,28104.095703125,-0.0,1800.25830078125,1.0,283.1499938964844,285.7795104980469,293.0317687988281,294.936767578125,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610033750534058,1.0,0.0,0.0,2.5522937774658203,2.552307367324829,4.3466502575029153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.83984375,0.0,574.8656616210938,1895.4371337890625,0.0,2121.379150390625,0.6460586190223694,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.2300520241260528,0.2099609822034835,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905816078186,0.4339064061641693,0.4131509363651275,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322372555732727,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624161720276,0.3191224932670593,0.3050743043422699,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.704058825969696,0.1973736435174942,0.9023957848548888,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855616569519043,2.685555934906006,5.801637144031702e-06,2.075704336166382,0.7521649599075317,0.7521649599075317,0.0,128.71090698242188,93.0,27100.509765625,-0.0,1695.48291015625,1.0,283.1499938964844,285.8105163574219,292.9673156738281,294.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507087588310242,1.0,0.0,0.0,2.432027101516724,2.432039737701416,3.946664435261482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.828125,0.0,505.148681640625,1895.4371337890625,0.0,2031.5858154296875,0.6183198094367981,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.2300520241260528,0.2099609822034835,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083905816078186,0.4339064061641693,0.4131509363651275,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322372555732727,0.4062973856925964,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624161720276,0.3191224932670593,0.3050743043422699,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.704058825969696,0.1973736435174942,0.9023957848548888,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855616569519043,2.685555934906006,5.801637144031702e-06,2.075704336166382,0.7521649599075317,0.7521649599075317,0.0,128.71090698242188,93.0,27100.509765625,-0.0,1695.48291015625,1.0,283.1499938964844,285.8105163574219,292.9673156738281,294.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507087588310242,1.0,0.0,0.0,2.432027101516724,2.432039737701416,3.946664435261482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.828125,0.0,505.148681640625,1895.4371337890625,0.0,2031.5858154296875,0.6183198094367981,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442835569381714,0.2293006479740142,0.2091291695833206,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166296124458312,0.4327406883239746,0.4118912816047668,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347615718841553,0.3954218924045563,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281063437461853,0.3182643949985504,0.3041023313999176,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097179293632507,0.1966884583234787,0.8985235691070557,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079767107963562,1.0,1.0,0.0,1.0,-2.664159059524536,2.6641533374786377,5.709493962058332e-06,2.059142827987671,0.7448990345001221,0.7448990345001221,0.0,123.67704010009766,93.0,26545.771484375,-0.0,1641.6239013671875,1.0,283.1499938964844,285.8311462402344,292.93408203125,294.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,25694.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449736595153809,1.0,0.0,0.0,2.3628242015838623,2.3628361225128174,3.725256760844786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.884765625,0.0,467.2956848144531,1895.4371337890625,0.0,1982.126708984375,0.6050487756729126,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502889633178711,0.2285467088222503,0.2082950323820114,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259769320487976,0.4315696060657501,0.4106273651123047,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377482414245605,0.3840126693248749,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348467946052551,0.3173989951610565,0.3031231462955475,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.715659499168396,0.1960104256868362,0.8946660757064819,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388893127441,1.0,1.0,0.0,1.0,-2.6421167850494385,2.64211106300354,5.615360805677483e-06,2.042083263397217,0.7373274564743042,0.7373274564743042,0.0,118.54169464111328,96.0,26050.787109375,-0.0,1587.201171875,1.0,283.1499938964844,285.845458984375,292.9013977050781,294.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,25369.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389435768127441,1.0,0.0,0.0,2.306990623474121,2.307002067565918,3.55128065621102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.02001953125,0.0,439.0838317871094,1895.4371337890625,0.0,1930.58642578125,0.5896112322807312,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553209662437439,0.2275988161563873,0.2073037028312683,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338377714157104,0.4300886690616607,0.4090865552425384,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417216062545776,0.37435182929039,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405185341835022,0.3163035213947296,0.3019446432590484,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203537225723267,0.1951769143342971,0.8901908993721008,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303936481476,1.0,1.0,0.0,1.0,-2.620656967163086,2.6206514835357666,5.524092557607219e-06,2.0252907276153564,0.7274911999702454,0.7274911999702454,0.0,114.19248962402344,96.0,25363.193359375,-0.0,1537.9288330078125,1.0,283.1499938964844,285.87603759765625,292.8587341308594,294.6004333496094,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307092547416687,1.0,0.0,0.0,2.2191691398620605,2.219180107116699,3.286050400674867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.63720703125,0.0,395.9849548339844,1895.4371337890625,0.0,1861.015380859375,0.5722298622131348,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572829127311707,0.2270696312189102,0.2067767977714538,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369015693664552,0.4292630851268768,0.4082546830177307,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437333822250366,0.3704395592212677,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427556753158569,0.3156905174255371,0.3013123571872711,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221381068229675,0.1947202086448669,0.8878603577613831,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937982559204101,1.0,1.0,0.0,1.0,-2.610759735107422,2.6107542514801025,5.48234083908028e-06,2.017590045928955,0.7218050360679626,0.7218050360679626,0.0,112.4186782836914,99.0,25027.03515625,-0.0,1516.483154296875,1.0,283.1499938964844,285.8907165527344,292.835693359375,294.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,24375.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259799838066101,1.0,0.0,0.0,2.1781039237976074,2.178114414215088,3.1655596899327065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.37060546875,0.0,377.389404296875,1895.4371337890625,0.0,1821.5009765625,0.5601381659507751,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136135101318,0.2256264090538025,0.2053858339786529,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416102766990662,0.4270178079605102,0.4060364365577698,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483195424079895,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462285995483398,0.3140121400356293,0.2996301352977752,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859156608581,0.8818300366401672,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062643051147,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889713764190674,5.391023933043471e-06,2.0006494522094727,0.7058368921279907,0.7058368921279907,0.0,109.21601104736328,102.0,24019.111328125,-0.0,1472.8997802734375,1.0,283.1499938964844,285.947265625,292.7718200683594,294.4303283691406,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124315500259399,1.0,0.0,0.0,2.046992301940918,2.047001838684082,2.795926548060379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.66015625,0.0,320.8583984375,1895.4371337890625,0.0,1710.20751953125,0.5302450060844421,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136135101318,0.2256264090538025,0.2053858339786529,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416102766990662,0.4270178079605102,0.4060364365577698,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483195424079895,0.3636389672756195,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462285995483398,0.3140121400356293,0.2996301352977752,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934859156608581,0.8818300366401672,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062643051147,1.0,1.0,0.0,1.0,-2.5889768600463867,2.5889713764190674,5.391023933043471e-06,2.0006494522094727,0.7058368921279907,0.7058368921279907,0.0,109.21601104736328,102.0,24019.111328125,-0.0,1472.8997802734375,1.0,283.1499938964844,285.947265625,292.7718200683594,294.4303283691406,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124315500259399,1.0,0.0,0.0,2.046992301940918,2.047001838684082,2.795926548060379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.66015625,0.0,320.8583984375,1895.4371337890625,0.0,1710.20751953125,0.5302450060844421,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704001426697,0.2242201268672943,0.2040887176990509,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692754745485,0.4248418509960174,0.4039462804794311,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204906463623,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464603424072266,0.3123691976070404,0.2980447113513946,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762244939804,0.876249372959137,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941171646118,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601245880127,5.327075996319763e-06,1.9887075424194336,0.6895453929901123,0.6895453929901123,0.0,107.8929214477539,105.0,23007.349609375,-0.0,1446.6549072265625,1.0,283.1499938964844,286.01239013671875,292.7081298828125,294.3055114746094,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985301375389099,1.0,0.0,0.0,1.9151216745376587,1.9151304960250848,2.447293923069083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.146484375,0.0,269.9661865234375,1895.4371337890625,0.0,1599.17236328125,0.5002572536468506,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704001426697,0.2242201268672943,0.2040887176990509,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692754745485,0.4248418509960174,0.4039462804794311,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204906463623,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464603424072266,0.3123691976070404,0.2980447113513946,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762244939804,0.876249372959137,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941171646118,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601245880127,5.327075996319763e-06,1.9887075424194336,0.6895453929901123,0.6895453929901123,0.0,107.8929214477539,105.0,23007.349609375,-0.0,1446.6549072265625,1.0,283.1499938964844,286.01239013671875,292.7081298828125,294.3055114746094,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985301375389099,1.0,0.0,0.0,1.9151216745376587,1.9151304960250848,2.447293923069083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.146484375,0.0,269.9661865234375,1895.4371337890625,0.0,1599.17236328125,0.5002572536468506,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758004903793335,0.2228522300720214,0.202868178486824,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392370581626892,0.4227361977100372,0.4019664824008941,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535957455635071,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443698883056641,0.3107639849185943,0.2965389490127563,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.1910724490880966,0.8709237575531006,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392737865448,1.0,1.0,0.0,1.0,-2.562720775604248,2.562715530395508,5.28203872818267e-06,1.9802604913711548,0.6730431914329529,0.6730431914329529,0.0,107.86615753173828,108.0,21982.310546875,-0.0,1432.2117919921875,1.0,283.1499938964844,286.0845031738281,292.6433410644531,294.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841699481010437,1.0,0.0,0.0,1.7839123010635376,1.7839202880859375,2.1234419023130613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.0126953125,0.0,224.9071807861328,1895.4371337890625,0.0,1488.135009765625,0.4734833538532257,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758004903793335,0.2228522300720214,0.202868178486824,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392370581626892,0.4227361977100372,0.4019664824008941,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535957455635071,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443698883056641,0.3107639849185943,0.2965389490127563,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.1910724490880966,0.8709237575531006,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392737865448,1.0,1.0,0.0,1.0,-2.562720775604248,2.562715530395508,5.28203872818267e-06,1.9802604913711548,0.6730431914329529,0.6730431914329529,0.0,107.86615753173828,108.0,21982.310546875,-0.0,1432.2117919921875,1.0,283.1499938964844,286.0845031738281,292.6433410644531,294.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841699481010437,1.0,0.0,0.0,1.7839123010635376,1.7839202880859375,2.1234419023130613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.0126953125,0.0,224.9071807861328,1895.4371337890625,0.0,1488.135009765625,0.4734833538532257,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563327550888062,0.2221630662679672,0.2022744268178939,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.936989724636078,0.4216848313808441,0.4010026454925537,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542553901672363,0.3637704849243164,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426799178123474,0.3099572956562042,0.2958038747310638,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212083339691162,0.1904584169387817,0.8682972192764282,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653308391571,1.0,1.0,0.0,1.0,-2.558480262756348,2.5584750175476074,5.264558694761945e-06,1.976976037025452,0.6645844578742981,0.6645844578742981,0.0,108.2166519165039,108.0,21529.244140625,-0.0,1428.18798828125,1.0,283.1499938964844,286.114501953125,292.6121826171875,294.1202697753906,293.1499938964844,293.1499938964844,283.1499938964844,20861.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770390868186951,1.0,0.0,0.0,1.7296936511993408,1.729701280593872,1.996327512188145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.30419921875,0.0,208.4644470214844,1895.4371337890625,0.0,1434.476318359375,0.4617921113967895,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543336749076843,0.2214585989713668,0.2016760408878326,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342432022094728,0.4206191301345825,0.4000357687473297,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546744704246521,0.3656598329544067,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406361937522888,0.3091360330581665,0.2950648367404938,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193357944488525,0.1898272186517715,0.8656383156776428,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843982756137848,1.0,1.0,0.0,1.0,-2.554785966873169,2.5547807216644287,5.249362402537372e-06,1.97411859035492,0.6559895277023315,0.6559895277023315,0.0,108.76652526855467,111.0,21090.375,-0.0,1425.755859375,1.0,283.1499938964844,286.1427001953125,292.5816955566406,294.0629577636719,293.1499938964844,293.1499938964844,283.1499938964844,20641.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700541377067566,1.0,0.0,0.0,1.6785907745361328,1.678598165512085,1.880109152807563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.6357421875,0.0,193.9492950439453,1895.4371337890625,0.0,1382.918212890625,0.4509602189064026,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.2200006693601608,0.2004523426294326,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184382259845733,0.3980742990970611,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.654851496219635,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381820678711,0.3074434995651245,0.293558657169342,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067522525787,0.8601515293121338,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.5485243797302246,2.5485191345214844,5.223675088927848e-06,1.969284653663636,0.6383914351463318,0.6383914351463318,0.0,110.3470687866211,114.0,20236.677734375,-0.0,1424.462158203125,1.0,283.1499938964844,286.1959533691406,292.52105712890625,293.950927734375,293.1499938964844,293.1499938964844,283.1499938964844,20349.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565300226211548,1.0,0.0,0.0,1.582453966140747,1.582460880279541,1.670919687057904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.107421875,0.0,169.001953125,1895.4371337890625,0.0,1286.048583984375,0.4310755729675293,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.2200006693601608,0.2004523426294326,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184382259845733,0.3980742990970611,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.654851496219635,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381820678711,0.3074434995651245,0.293558657169342,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067522525787,0.8601515293121338,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.5485243797302246,2.5485191345214844,5.223675088927848e-06,1.969284653663636,0.6383914351463318,0.6383914351463318,0.0,110.3470687866211,114.0,20236.677734375,-0.0,1424.462158203125,1.0,283.1499938964844,286.1959533691406,292.52105712890625,293.950927734375,293.1499938964844,293.1499938964844,283.1499938964844,20349.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565300226211548,1.0,0.0,0.0,1.582453966140747,1.582460880279541,1.670919687057904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.107421875,0.0,169.001953125,1895.4371337890625,0.0,1286.048583984375,0.4310755729675293,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.2184863835573196,0.199191927909851,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803305625916,0.4161988198757171,0.3960724771022796,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.654244601726532,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301115036010742,0.30568927526474,0.2920099198818207,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115863323211,0.8544069528579712,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316281318664,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201905878493562e-06,1.9651846885681152,0.6202597618103027,0.6202597618103027,0.0,112.41123962402344,117.0,19395.076171875,-0.0,1426.485595703125,1.0,283.1499938964844,286.2475891113281,292.4590148925781,293.83892822265625,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433424949645996,1.0,0.0,0.0,1.4910882711410522,1.491094708442688,1.483542888536249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.59521484375,0.0,147.83285522460938,1895.4371337890625,0.0,1195.5565185546875,0.4127534031867981,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.2184863835573196,0.199191927909851,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198803305625916,0.4161988198757171,0.3960724771022796,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.654244601726532,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301115036010742,0.30568927526474,0.2920099198818207,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115863323211,0.8544069528579712,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316281318664,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201905878493562e-06,1.9651846885681152,0.6202597618103027,0.6202597618103027,0.0,112.41123962402344,117.0,19395.076171875,-0.0,1426.485595703125,1.0,283.1499938964844,286.2475891113281,292.4590148925781,293.83892822265625,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433424949645996,1.0,0.0,0.0,1.4910882711410522,1.491094708442688,1.483542888536249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.59521484375,0.0,147.83285522460938,1895.4371337890625,0.0,1195.5565185546875,0.4127534031867981,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169321924448013,0.1979037076234817,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844700813292,0.4139186441898346,0.3940401971340179,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529715061187744,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240748047828674,0.3038874566555023,0.2904250621795654,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030105590820312,0.1856549531221389,0.8484289050102234,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131544113159,1.0,1.0,0.0,1.0,-2.5383687019348145,2.5383636951446533,5.1821953093167394e-06,1.961468815803528,0.6016282439231873,0.6016282439231873,0.0,114.80560302734376,120.0,18551.41015625,-0.0,1430.5626220703125,1.0,283.1499938964844,286.2995300292969,292.3948669433594,293.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300565004348755,1.0,0.0,0.0,1.4023211002349854,1.402327299118042,1.312164812361516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.28125,0.0,129.3324737548828,1895.4371337890625,0.0,1108.6007080078125,0.3954560160636902,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169321924448013,0.1979037076234817,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844700813292,0.4139186441898346,0.3940401971340179,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529715061187744,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240748047828674,0.3038874566555023,0.2904250621795654,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030105590820312,0.1856549531221389,0.8484289050102234,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131544113159,1.0,1.0,0.0,1.0,-2.5383687019348145,2.5383636951446533,5.1821953093167394e-06,1.961468815803528,0.6016282439231873,0.6016282439231873,0.0,114.80560302734376,120.0,18551.41015625,-0.0,1430.5626220703125,1.0,283.1499938964844,286.2995300292969,292.3948669433594,293.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300565004348755,1.0,0.0,0.0,1.4023211002349854,1.402327299118042,1.312164812361516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.28125,0.0,129.3324737548828,1895.4371337890625,0.0,1108.6007080078125,0.3954560160636902,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343050241470337,0.2157868593931198,0.1969565749168396,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059831500053406,0.4122469425201416,0.3925526738166809,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516765356063843,0.3888879120349884,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195360898971558,0.302557110786438,0.2892571091651916,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983160376548767,0.1845674067735672,0.843969464302063,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175356864929,1.0,1.0,0.0,1.0,-2.535017490386963,2.5350122451782227,5.168553343537496e-06,1.9588943719863887,0.5878063440322876,0.5878063440322876,0.0,116.6894073486328,120.0,17934.251953125,-0.0,1434.34375,1.0,283.1499938964844,286.337890625,292.34716796875,293.6405944824219,293.1499938964844,293.1499938964844,283.1499938964844,19987.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201350688934326,1.0,0.0,0.0,1.3390343189239502,1.3390401601791382,1.1964010582232734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.43994140625,0.0,117.2627182006836,1895.4371337890625,0.0,1046.572509765625,0.3834207355976105,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327100038528442,0.2153514921665191,0.1965969353914261,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.903858244419098,0.4116131365299225,0.3919890820980072,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511116027832031,0.3909227550029754,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177952766418457,0.3020507097244262,0.288812905550003,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965221762657166,0.1841513216495514,0.8422635793685913,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779649734497,1.0,1.0,0.0,1.0,-2.5337698459625244,2.533764600753784,5.163480182091007e-06,1.9579362869262693,0.5825237035751343,0.5825237035751343,0.0,117.42525482177734,123.0,17699.966796875,-0.0,1435.8973388671875,1.0,283.1499938964844,286.3525390625,292.3289794921875,293.6084899902344,293.1499938964844,293.1499938964844,283.1499938964844,19962.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163021326065063,1.0,0.0,0.0,1.3153661489486694,1.3153719902038574,1.154480955278814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.03955078125,0.0,112.97315216064452,1895.4371337890625,0.0,1023.300537109375,0.3789838254451751,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298009395599365,0.2145542055368423,0.1959388107061386,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000737071037292,0.4104544818401336,0.3909593522548675,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499816179275513,0.3946764469146728,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145853877067566,0.3011223077774048,0.2879988551139831,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932374835014343,0.1833862215280532,0.839126706123352,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885550737380981,1.0,1.0,0.0,1.0,-2.53150486946106,2.53149962425232,5.154277459951118e-06,1.9561975002288816,0.5728045105934143,0.5728045105934143,0.0,118.79459381103516,123.0,17270.923828125,-0.0,1438.85791015625,1.0,283.1499938964844,286.3795471191406,292.2956848144531,293.5496826171875,293.1499938964844,293.1499938964844,283.1499938964844,19915.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091765761375427,1.0,0.0,0.0,1.27252197265625,1.2725276947021484,1.0804981798173685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.0,0.0,105.50352478027344,1895.4371337890625,0.0,981.0897827148438,0.3710411787033081,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.726893424987793,0.213753268122673,0.1952782124280929,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963048458099365,0.4092930853366852,0.3899278342723846,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487243175506592,0.398470938205719,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113263845443726,0.3001883327960968,0.2871803939342499,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899489760398865,0.1826141327619552,0.835961103439331,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.489252895116806,1.0,1.0,0.0,1.0,-2.5292439460754395,2.529238700866699,5.145099748915527e-06,1.9544621706008911,0.5629783868789673,0.5629783868789673,0.0,120.19388580322266,126.0,16839.92578125,-0.0,1441.9466552734375,1.0,283.1499938964844,286.4068298339844,292.26226806640625,293.4906005859375,293.1499938964844,293.1499938964844,283.1499938964844,19866.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018642783164978,1.0,0.0,0.0,1.2301379442214966,1.230143427848816,1.009720165257022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.0693359375,0.0,98.47699737548828,1895.4371337890625,0.0,939.2307739257812,0.3632998764514923,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227061986923218,0.2125943154096603,0.1943231970071792,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909203410148621,0.4076168835163116,0.3884400427341461,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.646695613861084,0.403977483510971,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065293431282043,0.2988345623016357,0.2859947681427002,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852340698242188,0.1814923733472824,0.8313612341880798,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902835488319397,1.0,1.0,0.0,1.0,-2.5259737968444824,2.525968551635742,5.131841589900432e-06,1.9519524574279783,0.5486477017402649,0.5486477017402649,0.0,122.2501220703125,126.0,16216.6337890625,-0.0,1446.542236328125,1.0,283.1499938964844,286.446533203125,292.2141418457031,293.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,19794.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909982919692993,1.0,0.0,0.0,1.1700016260147097,1.1700069904327393,9.13411355440985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.12109375,0.0,89.09962463378906,1895.4371337890625,0.0,879.9137573242188,0.352521002292633,1.0,0.0,3.0,1.0,0.0
