time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210744023323059,0.2121419310569763,0.1939506530761718,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888464570045471,0.4069639146327972,0.3878608047962188,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458371877670288,0.4061259329319,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046268820762634,0.2983052432537079,0.2855314612388611,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834133863449097,0.18105348944664,0.8295614719390869,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.490690141916275,1.0,1.0,0.0,1.0,-2.52469253540039,2.524687528610229,5.126652013132116e-06,1.9509693384170528,0.5430188179016113,0.5430188179016113,0.0,123.06031799316406,129.0,15973.6572265625,-0.0,1448.358642578125,1.0,283.1499938964844,286.46209716796875,292.1954650878906,293.3720703125,293.1499938964844,293.1499938964844,283.1499938964844,19764.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866659879684448,1.0,0.0,0.0,1.146929383277893,1.1469346284866333,8.777418969430074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.69580078125,0.0,85.6800765991211,1895.4371337890625,0.0,857.2547607421875,0.3484523296356201,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923775672913,0.2105181813240051,0.1926144957542419,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815554976463318,0.4046265482902527,0.3857887387275696,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322724342346,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978756427764893,0.2963997423648834,0.2838648855686188,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.1794758141040802,0.8230915069580078,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200512409210205,2.5200459957122803,5.107874130771961e-06,1.9474077224731443,0.5226570963859558,0.5226570963859558,0.0,125.99227905273438,117.0,15105.0537109375,-0.0,1454.90771484375,1.0,283.1499938964844,286.5179748535156,292.12921142578125,293.2538146972656,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707098841667175,1.0,0.0,0.0,1.0661377906799316,1.0661427974700928,7.584380767866605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.24560546875,0.0,74.45911407470703,1895.4371337890625,0.0,778.480224609375,0.3345285356044769,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923775672913,0.2105181813240051,0.1926144957542419,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815554976463318,0.4046265482902527,0.3857887387275696,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322724342346,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978756427764893,0.2963997423648834,0.2838648855686188,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.1794758141040802,0.8230915069580078,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200512409210205,2.5200459957122803,5.107874130771961e-06,1.9474077224731443,0.5226570963859558,0.5226570963859558,0.0,125.99227905273438,117.0,15105.0537109375,-0.0,1454.90771484375,1.0,283.1499938964844,286.5179748535156,292.12921142578125,293.2538146972656,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707098841667175,1.0,0.0,0.0,1.0661377906799316,1.0661427974700928,7.584380767866605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.24560546875,0.0,74.45911407470703,1895.4371337890625,0.0,778.480224609375,0.3345285356044769,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515250205994,0.2088580876588821,0.1911024153232574,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647197723389,0.4022478759288788,0.3835316300392151,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394624710083008,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.797593355178833,0.2944385409355163,0.2819983959197998,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616309165954,0.8157355785369873,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335828781128,1.0,1.0,0.0,1.0,-2.501699924468994,2.501694917678833,5.034170953877037e-06,1.933427095413208,0.501792848110199,0.501792848110199,0.0,124.46099853515624,105.0,14215.3974609375,-0.0,1424.567626953125,1.0,283.1499938964844,286.5707702636719,292.0636291503906,293.1358642578125,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540210604667664,1.0,0.0,0.0,0.9879804849624634,0.9879852533340454,6.51313598609704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.27587890625,0.0,64.6771469116211,1895.4371337890625,0.0,703.5645751953125,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515250205994,0.2088580876588821,0.1911024153232574,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814647197723389,0.4022478759288788,0.3835316300392151,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394624710083008,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.797593355178833,0.2944385409355163,0.2819983959197998,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616309165954,0.8157355785369873,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335828781128,1.0,1.0,0.0,1.0,-2.501699924468994,2.501694917678833,5.034170953877037e-06,1.933427095413208,0.501792848110199,0.501792848110199,0.0,124.46099853515624,105.0,14215.3974609375,-0.0,1424.567626953125,1.0,283.1499938964844,286.5707702636719,292.0636291503906,293.1358642578125,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540210604667664,1.0,0.0,0.0,0.9879804849624634,0.9879852533340454,6.51313598609704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.27587890625,0.0,64.6771469116211,1895.4371337890625,0.0,703.5645751953125,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071752846240997,0.1894543617963791,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396282196045,0.3998224437236786,0.3811126351356506,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385287046432495,0.4017023146152496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022221326828003,0.2924244403839111,0.2799621820449829,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356609106063,0.807735025882721,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016619205475,1.0,1.0,0.0,1.0,-2.4729771614074707,2.4729723930358887,4.9193940867553465e-06,1.9112756252288816,0.4802919626235962,0.4802919626235962,0.0,119.60746002197266,108.0,13367.5361328125,-0.0,1367.51318359375,1.0,283.1499938964844,286.6319885253906,291.999267578125,293.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366341471672058,1.0,0.0,0.0,0.9124440550804138,0.9124485850334167,5.5552796141000726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.01904296875,0.0,56.17045974731445,1895.4371337890625,0.0,633.058349609375,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071752846240997,0.1894543617963791,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868396282196045,0.3998224437236786,0.3811126351356506,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385287046432495,0.4017023146152496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022221326828003,0.2924244403839111,0.2799621820449829,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356609106063,0.807735025882721,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016619205475,1.0,1.0,0.0,1.0,-2.4729771614074707,2.4729723930358887,4.9193940867553465e-06,1.9112756252288816,0.4802919626235962,0.4802919626235962,0.0,119.60746002197266,108.0,13367.5361328125,-0.0,1367.51318359375,1.0,283.1499938964844,286.6319885253906,291.999267578125,293.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366341471672058,1.0,0.0,0.0,0.9124440550804138,0.9124485850334167,5.5552796141000726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.01904296875,0.0,56.17045974731445,1895.4371337890625,0.0,633.058349609375,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190335988998413,0.2063354551792144,0.1886544078588485,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882430791854858,0.3986027240753174,0.3799193501472473,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386878490447998,0.3985997140407562,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033663034439087,0.291408360004425,0.2789586782455444,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.680324375629425,0.1754315495491027,0.80388343334198,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787033200263977,1.0,1.0,0.0,1.0,-2.46101188659668,2.4610071182250977,4.871686087426497e-06,1.9018937349319456,0.4693155884742737,0.4693155884742737,0.0,117.99402618408205,108.0,12951.6181640625,-0.0,1345.81396484375,1.0,283.1499938964844,286.6630249023437,291.968017578125,292.96337890625,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277934074401855,1.0,0.0,0.0,0.8757612705230713,0.8757657408714294,5.117583157243644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.029296875,0.0,52.35297393798828,1895.4371337890625,0.0,599.9624633789062,0.3040378987789154,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.719035804271698,0.205494537949562,0.1878780424594879,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.888561487197876,0.3973813056945801,0.3787481486797333,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387867331504822,0.3969554603099823,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035312294960022,0.2903864085674286,0.2779746651649475,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802052855491638,0.1746308654546737,0.8001729249954224,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768196940422058,1.0,1.0,0.0,1.0,-2.451054096221924,2.4510490894317627,4.83230041936622e-06,1.8941572904586792,0.4582288563251495,0.4582288563251495,0.0,117.0274658203125,111.0,12543.064453125,-0.0,1329.4661865234375,1.0,283.1499938964844,286.6956787109375,291.937255859375,292.9076538085937,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188813805580139,1.0,0.0,0.0,0.8399772047996521,0.8399816155433655,4.7079137033279046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.76025390625,0.0,48.81382751464844,1895.4371337890625,0.0,568.3692626953125,0.2986885011196136,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522144317627,0.2038027942180633,0.1863572895526886,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647119522095,0.3949328362941742,0.3764413595199585,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506225585938,0.3963540494441986,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020166158676147,0.2883207201957702,0.2760282754898071,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265319347381,0.7929528951644897,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110537528991,1.0,1.0,0.0,1.0,-2.4347167015075684,2.4347119331359863,4.7680609895905945e-06,1.8814759254455569,0.4357120394706726,0.4357120394706726,0.0,116.26303100585938,114.0,11743.96484375,-0.0,1306.305419921875,1.0,283.1499938964844,286.7630615234375,291.87518310546875,292.7929382324219,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006507635116577,1.0,0.0,0.0,0.7712443470954895,0.7712485194206238,3.9689663111630586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.65966796875,0.0,42.50394058227539,1895.4371337890625,0.0,508.9223937988281,0.2887279391288757,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522144317627,0.2038027942180633,0.1863572895526886,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871647119522095,0.3949328362941742,0.3764413595199585,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384506225585938,0.3963540494441986,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020166158676147,0.2883207201957702,0.2760282754898071,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265319347381,0.7929528951644897,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110537528991,1.0,1.0,0.0,1.0,-2.4347167015075684,2.4347119331359863,4.7680609895905945e-06,1.8814759254455569,0.4357120394706726,0.4357120394706726,0.0,116.26303100585938,114.0,11743.96484375,-0.0,1306.305419921875,1.0,283.1499938964844,286.7630615234375,291.87518310546875,292.7929382324219,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006507635116577,1.0,0.0,0.0,0.7712443470954895,0.7712485194206238,3.9689663111630586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.65966796875,0.0,42.50394058227539,1895.4371337890625,0.0,508.9223937988281,0.2887279391288757,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020909786224365,0.1848594397306442,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924716114997864,0.3741651773452759,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372008919715881,0.3984474837779999,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986393570899963,0.2862196266651153,0.2740913927555084,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.674972414970398,0.1714044511318206,0.7858668565750122,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218549728393555,2.4218504428863525,4.717828232969623e-06,1.871506929397583,0.4127362370491028,0.4127362370491028,0.0,116.66380310058594,117.0,10969.17578125,-0.0,1292.3968505859375,1.0,283.1499938964844,286.8316650390625,291.8065185546875,292.6661071777344,293.1499938964844,293.1499938964844,283.1499938964844,19067.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802035391330719,1.0,0.0,0.0,0.7064879536628723,0.7064920663833618,3.3304505819842234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.91552734375,0.0,37.11153030395508,1895.4371337890625,0.0,449.781494140625,0.2796948254108429,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020909786224365,0.1848594397306442,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837334513664246,0.3924716114997864,0.3741651773452759,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372008919715881,0.3984474837779999,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986393570899963,0.2862196266651153,0.2740913927555084,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.674972414970398,0.1714044511318206,0.7858668565750122,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556309223175,1.0,1.0,0.0,1.0,-2.4218549728393555,2.4218504428863525,4.717828232969623e-06,1.871506929397583,0.4127362370491028,0.4127362370491028,0.0,116.66380310058594,117.0,10969.17578125,-0.0,1292.3968505859375,1.0,283.1499938964844,286.8316650390625,291.8065185546875,292.6661071777344,293.1499938964844,293.1499938964844,283.1499938964844,19067.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802035391330719,1.0,0.0,0.0,0.7064879536628723,0.7064920663833618,3.3304505819842234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.91552734375,0.0,37.11153030395508,1895.4371337890625,0.0,449.781494140625,0.2796948254108429,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516554832458,0.1833658963441848,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789483904838562,0.3899885416030884,0.371899276971817,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350237131118774,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939961552619934,0.2840752303600311,0.2721443176269531,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.1697527021169662,0.7787960767745972,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555049419403,1.0,1.0,0.0,1.0,-2.4112467765808105,2.4112420082092285,4.676627668231959e-06,1.8632975816726685,0.3892940878868103,0.3892940878868103,0.0,117.87356567382812,105.0,10219.2197265625,-0.0,1284.6275634765625,1.0,283.1499938964844,286.9001770019531,291.7391967773437,292.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,18971.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574854969978332,1.0,0.0,0.0,0.6457736492156982,0.6457775831222534,2.7826210668990825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.5517578125,0.0,32.502140045166016,1895.4371337890625,0.0,392.2207336425781,0.2714770138263702,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516554832458,0.1833658963441848,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789483904838562,0.3899885416030884,0.371899276971817,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350237131118774,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939961552619934,0.2840752303600311,0.2721443176269531,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.1697527021169662,0.7787960767745972,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555049419403,1.0,1.0,0.0,1.0,-2.4112467765808105,2.4112420082092285,4.676627668231959e-06,1.8632975816726685,0.3892940878868103,0.3892940878868103,0.0,117.87356567382812,105.0,10219.2197265625,-0.0,1284.6275634765625,1.0,283.1499938964844,286.9001770019531,291.7391967773437,292.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,18971.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574854969978332,1.0,0.0,0.0,0.6457736492156982,0.6457775831222534,2.7826210668990825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.5517578125,0.0,32.502140045166016,1895.4371337890625,0.0,392.2207336425781,0.2714770138263702,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398675918579,0.1985599100589752,0.1817032396793365,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805656433105469,0.3874479234218597,0.3694554269313812,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329435706138611,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951116561889648,0.281855970621109,0.2700009346008301,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083914756775,0.1680440753698349,0.7708619832992554,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822390079498,1.0,1.0,0.0,1.0,-2.388457536697388,2.3884530067443848,4.58909198641777e-06,1.845844864845276,0.3652872443199157,0.3652872443199157,0.0,115.2763900756836,108.0,9476.5390625,-0.0,1246.948974609375,1.0,283.1499938964844,286.96533203125,291.6772766113281,292.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433370977640152,1.0,0.0,0.0,0.5886374711990356,0.588641345500946,2.31200747435878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.634033203125,0.0,28.50318145751953,1895.4371337890625,0.0,338.9989624023437,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398675918579,0.1985599100589752,0.1817032396793365,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805656433105469,0.3874479234218597,0.3694554269313812,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329435706138611,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951116561889648,0.281855970621109,0.2700009346008301,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083914756775,0.1680440753698349,0.7708619832992554,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822390079498,1.0,1.0,0.0,1.0,-2.388457536697388,2.3884530067443848,4.58909198641777e-06,1.845844864845276,0.3652872443199157,0.3652872443199157,0.0,115.2763900756836,108.0,9476.5390625,-0.0,1246.948974609375,1.0,283.1499938964844,286.96533203125,291.6772766113281,292.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433370977640152,1.0,0.0,0.0,0.5886374711990356,0.588641345500946,2.31200747435878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.634033203125,0.0,28.50318145751953,1895.4371337890625,0.0,338.9989624023437,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105372548103333,0.1976597011089325,0.1808769553899765,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805635571479797,0.3861661553382873,0.3682326972484588,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323415040969849,0.3962841331958771,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949240803718567,0.2807311713695526,0.2689243257045746,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704795360565186,0.1671864986419677,0.7669181823730469,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514857292175,1.0,1.0,0.0,1.0,-2.378378629684448,2.3783740997314453,4.550306130113313e-06,1.8379384279251096,0.3530495464801788,0.3530495464801788,0.0,114.4435806274414,108.0,9117.0341796875,-0.0,1231.773681640625,1.0,283.1499938964844,286.99639892578125,291.64813232421875,292.3628845214844,293.1499938964844,293.1499938964844,283.1499938964844,18823.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210057854652405,1.0,0.0,0.0,0.5613290667533875,0.5613328814506531,2.10246362541966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3193.865234375,0.0,26.69760131835937,1895.4371337890625,0.0,314.3253479003906,0.2606607377529144,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095404267311096,0.1967564076185226,0.1800666898488998,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.879698634147644,0.3848805129528045,0.3670240640640259,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316570043563843,0.3961256742477417,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.793950617313385,0.27959805727005,0.2678589224815368,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693896651268005,0.1663269698619842,0.7630624175071716,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905792713165,1.0,1.0,0.0,1.0,-2.36984920501709,2.369844675064087,4.517746674537193e-06,1.831317663192749,0.3407173156738281,0.3407173156738281,0.0,114.11356353759766,111.0,8784.6865234375,-0.0,1220.529296875,1.0,283.1499938964844,287.0317687988281,291.6202087402344,292.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085338115692138,1.0,0.0,0.0,0.5349882245063782,0.5349920392036438,1.909773850172769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3069.727294921875,0.0,25.01675033569336,1895.4371337890625,0.0,290.9349975585937,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070451974868774,0.195307970046997,0.1787873059511184,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.877257227897644,0.382823497056961,0.3651095628738403,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302326321601868,0.3972965776920318,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914182543754578,0.2777712643146515,0.2661619186401367,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668310165405273,0.1649463027715683,0.7569742798805237,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461965084076,1.0,1.0,0.0,1.0,-2.3580644130706787,2.358059883117676,4.472974978853017e-06,1.8221778869628904,0.3207666277885437,0.3207666277885437,0.0,114.19984436035156,111.0,8266.6298828125,-0.0,1207.2852783203125,1.0,283.1499938964844,287.0953369140625,291.5791320800781,292.2243347167969,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887357711791992,1.0,0.0,0.0,0.4948925375938415,0.494910329580307,1.6342379893785622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.226318359375,0.0,22.569808959960938,1895.4371337890625,0.0,256.32598876953125,0.2528140246868133,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.706280529499054,0.1949444711208343,0.1784698814153671,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764827847480774,0.3823084831237793,0.3646340668201446,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.629800021648407,0.3978141546249389,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906325459480286,0.2773112952709198,0.2657383680343628,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660651564598083,0.1645994335412979,0.755462646484375,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.463016539812088,1.0,1.0,0.0,1.0,-2.355408430099488,2.3554039001464844,4.462919605430216e-06,1.8201196193695068,0.3157334327697754,0.3157334327697754,0.0,114.31867218017578,99.0,8139.53515625,-0.0,1204.71435546875,1.0,283.1499938964844,287.1112670898437,291.56951904296875,292.2046203613281,293.1499938964844,293.1499938964844,283.1499938964844,18672.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38386070728302,1.0,0.0,0.0,0.4852267503738403,0.4855028688907623,1.5710245548916646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2838.35791015625,0.0,22.00996780395508,1895.4371337890625,0.0,248.1898956298828,0.2517325580120086,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068192362785339,0.1937087476253509,0.1773204952478408,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.751220703125,0.8776739835739136,0.3805640041828155,0.3629514575004577,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284939646720886,0.3943957686424255,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.7914228439331055,0.2757447063922882,0.264223039150238,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.666371762752533,0.163417249917984,0.7499622106552124,287.7510986328125,289.6319885253906,290.3741760253906,288.658935546875,290.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593356549739837,1.0,1.0,0.0,1.0,-2.339484214782715,2.339479684829712,4.403159891808173e-06,1.8079334497451784,0.2987114489078522,0.2987114489078522,0.0,112.50389099121094,99.0,7706.6962890625,-0.0,1179.316650390625,1.0,283.1499938964844,287.1638488769531,291.5391845703125,292.1423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18547.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678909838199615,1.0,0.0,0.0,0.453191339969635,0.4651558697223663,1.3704294588023911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2699.08984375,0.0,20.66561508178711,1895.4371337890625,0.0,222.33770751953125,0.2486258000135421,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078820466995239,0.0,0.1767307519912719,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792416453361511,0.0,0.3620968759059906,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054036140442,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926928400993347,0.0,0.2634474635124206,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672608852386475,0.0,0.747129499912262,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824447631836,2.329820156097412,4.366997018223628e-06,1.8004753589630127,0.0,0.0,0.0,111.05577850341795,60.0,7492.7158203125,-0.0,1162.6822509765625,0.0,283.1499938964844,287.1892395019531,291.5252990722656,292.1134338378906,293.1499938964844,293.1499938964844,278.1499938964844,18458.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376929998397827,0.4634091556072235,1.2782995995053172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38886070251465,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0007060116622596,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.3725877702236175,0.0,0.0007434657309204,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.3725877702236175,0.0,0.0005491213523782,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0007434652652591,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,0.0035266757477074,287.8666381835937,294.1499938964844,290.3078918457031,288.61529541015625,290.340087890625,296.623779296875,286.9016418457031,0.0,0.0,0.7723756432533264,0.7723756432533264,0.2276243269443512,1.0,-0.0075236423872411,0.0075778486207127,-5.420617162599228e-05,-0.0094577819108963,0.0,0.0,0.0,-0.0395651720464229,60.0,1107.6893310546875,-0.0,-3.859632215608144e-06,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,5.238689482212067e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.016498548726374e-17,4.448197823845144e-17,1.8141131314780004e-22,3.481478614512229e-13,3.481469940894849e-13,8.560341715837375e-19,0.0,0.0,-0.0,0.0,0.0,4.656584739132713e-29,3.946322826731067e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,0.0007217933889478,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,0.0008796732872724,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,0.0005422761896625,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,0.0010414015268906,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,0.0031124297529459,287.864501953125,294.1499938964844,290.2754821777344,288.5949401855469,290.3373107910156,296.1786499023437,286.5101013183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074757914990186,0.0072733126580715,0.0002024790883297,-0.009671926498413,0.0,0.0,0.0,-0.0397536493837833,60.0,534.91455078125,-0.0,-3.895161171385553e-06,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.529748284924926e-34,2.0604751451546836e-34,2.086177595673592e-37,4.8801000890862345e-18,4.8765878802053336e-18,3.512208073106589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,0.000112420602818,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,0.0001370728132314,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,0.000119590506074,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,0.0001265835308004,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,0.0005471887998282,287.8638916015625,294.1499938964844,290.2373962402344,288.57177734375,290.2519226074219,295.3946838378906,286.3202819824219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012515855487436,0.0025275838561356,-0.0012759981909766,-0.0128970183432102,0.0,0.0,0.0,-0.0082072764635086,60.0,227.8714294433593,-0.0,-1.0681369388976242e-07,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.06968715664051e-20,-1.6741311648634995e-20,-3.955559513873322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,9.455758845433591e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,0.0001000241973088,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,7.431974518112838e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,9.976954606827348e-05,297.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,0.0004719883436337,287.8632202148437,294.1499938964844,290.1987609863281,288.549072265625,290.2516174316406,294.7747802734375,286.2560119628906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010089681018143,0.0006564997020177,0.0003524683415889,-0.0146622564643621,0.0,0.0,0.0,-0.0077015901915729,60.0,95.29015350341795,-0.0,-6.940922503417823e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6010151870661e-21,-3.383523932562948e-21,-3.217491052554761e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,9.411475184606388e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,9.911218512570484e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,7.320853183045983e-05,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,9.910765220411122e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,0.0004701191210187,287.86248779296875,294.1499938964844,290.15966796875,288.5268249511719,290.2509765625,294.2232360839844,286.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028773685917,2.9422572822568327e-08,0.0010028479155153,-0.0153068266808986,0.0,0.0,0.0,-0.0078887874260544,60.0,39.408164978027344,-0.0,-6.85863383864671e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7183488182521866e-21,-3.3600569235979818e-21,-3.3582920966025958e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,9.410949860466644e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.910206426866353e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,7.319655560422689e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,9.910012158798054e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.000470096420031,287.8616638183594,294.1499938964844,290.1200866699219,288.5049743652344,290.2499694824219,293.73321533203125,286.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033964631780245e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.37170791625977,-0.0,-6.857673184867964e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.7195932242420674e-21,-3.359806911489013e-21,-3.3597863127530547e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.4111223006621e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.910382505040616e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,7.319779979297891e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.910194057738408e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0004701050929725,287.8597412109375,294.1499938964844,290.0397033691406,288.46240234375,290.2469482421875,292.9086303710937,286.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.373053550720215,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719607360629489e-21,-3.3598036803147445e-21,-3.3598036803147445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.4111223006621e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.910382505040616e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,7.319779979297891e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,9.910194057738408e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0004701050929725,287.8597412109375,294.1499938964844,290.0397033691406,288.46240234375,290.2469482421875,292.9086303710937,286.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.373053550720215,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719607360629489e-21,-3.3598036803147445e-21,-3.3598036803147445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,9.411651990376412e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,9.910939843393862e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,7.320191798498854e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,9.91075357887894e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0004701315483544,287.85748291015625,294.1499938964844,289.9578552246094,288.4212341308594,290.2425537109375,292.2513732910156,286.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.536839962005615,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,9.411651990376412e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,9.910939843393862e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,7.320191798498854e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,9.91075357887894e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.0004701315483544,287.85748291015625,294.1499938964844,289.9578552246094,288.4212341308594,290.2425537109375,292.2513732910156,286.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.536839962005615,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
