time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424260,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.412417421117424e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,9.911745291901752e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,7.320786244235933e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,9.911561210174114e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0004701697616837,287.8548889160156,294.1499938964844,289.8747863769531,288.3812866210937,290.2367553710937,291.7232666015625,286.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.159937858581543,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.412417421117424e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,9.911745291901752e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436889648437,0.0,0.0,7.320786244235933e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,9.911561210174114e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0004701697616837,287.8548889160156,294.1499938964844,289.8747863769531,288.3812866210937,290.2367553710937,291.7232666015625,286.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.159937858581543,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.41329199122265e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.912666428135708e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,7.321466546272859e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,9.912484529195352e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,0.0004702134465333,287.8520202636719,294.1499938964844,289.7907409667969,288.3423767089844,290.2295837402344,291.294921875,286.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948407173156738,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.41329199122265e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.912666428135708e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,7.321466546272859e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,9.912484529195352e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,0.0004702134465333,287.8520202636719,294.1499938964844,289.7907409667969,288.3423767089844,290.2295837402344,291.294921875,286.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948407173156738,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.413724910700694e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,9.913122630678116e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,7.321803423110396e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.912942186929286e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,0.0004702350997831,287.8504638671875,294.1499938964844,289.7484436035156,288.3232727050781,290.2254638671875,291.11090087890625,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.770161628723144,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.414113446837292e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.913530811900272e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,7.322105375351384e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.913351095747204e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0004702544829342,287.848876953125,294.1499938964844,289.7059631347656,288.3043518066406,290.22100830078125,290.9438171386719,286.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.5788421630859375,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.414544183528052e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.913984104059637e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,7.322440069401637e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,9.91380657069385e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,0.0004702759906649,287.84588623046875,294.1499938964844,289.6309509277344,288.27154541015625,290.2123718261719,290.6848449707031,286.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.23598575592041,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.414566011400892e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,9.914008114719763e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,7.322457531699911e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,9.913830581353976e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,0.0004702771257143,287.845458984375,294.1499938964844,289.6206970214844,288.26708984375,290.2110900878906,290.6525573730469,286.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.189519882202148,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,9.414264059159903e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,9.913689427776262e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,7.322221790673211e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,9.91351407719776e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,0.0004702620208263,287.8418273925781,294.1499938964844,289.5351867675781,288.2304382324219,290.1998596191406,290.4081420898437,286.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.809349536895752,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,9.414264059159903e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,9.913689427776262e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,7.322221790673211e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,9.91351407719776e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,0.0004702620208263,287.8418273925781,294.1499938964844,289.5351867675781,288.2304382324219,290.1998596191406,290.4081420898437,286.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.809349536895752,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,9.412812505615876e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,9.912160749081522e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,7.32109256205149e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.911987581290305e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,0.0004701895231846,287.8379821777344,294.1499938964844,289.4496765136719,288.1942443847656,290.1872863769531,290.2001647949219,286.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444855213165283,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,9.412812505615876e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,9.912160749081522e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,7.32109256205149e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.911987581290305e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,0.0004701895231846,287.8379821777344,294.1499938964844,289.4496765136719,288.1942443847656,290.1872863769531,290.2001647949219,286.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444855213165283,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,9.409846825292334e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.909037908073516e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,7.318786083487794e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.90886692306958e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,0.0004700413555838,287.8339233398437,294.1499938964844,289.3644104003906,288.1583557128906,290.17340087890625,290.0207214355469,286.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.0973711013793945,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,9.409846825292334e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.909037908073516e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,7.318786083487794e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.90886692306958e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,0.0004700413555838,287.8339233398437,294.1499938964844,289.3644104003906,288.1583557128906,290.17340087890625,290.0207214355469,286.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.0973711013793945,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82635498046875,0.0,0.0,9.407699690200388e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,9.906776540447026e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,7.317115523619577e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,9.906606283038856e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,0.0004699341079685,287.83184814453125,294.1499938964844,289.3219299316406,288.1405334472656,290.166015625,289.9398193359375,286.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.930050373077393,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,9.405070159118624e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.904007310979068e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,7.31507025193423e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.90383850876242e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,0.0004698027623817,287.8297119140625,294.1499938964844,289.2796325683594,288.1227111816406,290.1582946777344,289.8638610839844,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.766937255859375,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.39828751143068e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,9.896864503389224e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,7.309795182663947e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.89669861155562e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0004694639646913,287.8253173828125,294.1499938964844,289.195556640625,288.087158203125,290.1419372558594,289.724853515625,286.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.453001022338867,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.39828751143068e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,9.896864503389224e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,7.309795182663947e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.89669861155562e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0004694639646913,287.8253173828125,294.1499938964844,289.195556640625,288.087158203125,290.1419372558594,289.724853515625,286.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.453001022338867,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.389431215822695e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,9.887538180919364e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,7.302906305994838e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,9.887374471873044e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.0004690215573646,287.8207702636719,294.1499938964844,289.11248779296875,288.0516052246094,290.1244201660156,289.6001892089844,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1548991203308105,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.389431215822695e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,9.887538180919364e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,7.302906305994838e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,9.887374471873044e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.0004690215573646,287.8207702636719,294.1499938964844,289.11248779296875,288.0516052246094,290.1244201660156,289.6001892089844,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1548991203308105,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.378563845530152e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.876093827188016e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.294453826034442e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.87593230092898e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0004684787127189,287.81610107421875,294.1499938964844,289.0306396484375,288.0159606933594,290.10577392578125,289.48712158203125,286.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871788024902344,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.378563845530152e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.876093827188016e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.294453826034442e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.87593230092898e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0004684787127189,287.81610107421875,294.1499938964844,289.0306396484375,288.0159606933594,290.10577392578125,289.48712158203125,286.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871788024902344,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.365868027089164e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.862724982667714e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,7.284579623956233e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.862564911600202e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.0004678445402532,287.8113098144531,294.1499938964844,288.95025634765625,287.9800720214844,290.0860290527344,289.3835754394531,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.602843761444092,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.365868027089164e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.862724982667714e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,7.284579623956233e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.862564911600202e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.0004678445402532,287.8113098144531,294.1499938964844,288.95025634765625,287.9800720214844,290.0860290527344,289.3835754394531,286.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.602843761444092,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.358918759971856e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.855406824499369e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,7.279174315044656e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.85524820862338e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,0.0004674974188674,287.8088684082031,294.1499938964844,288.91070556640625,287.9620361328125,290.07574462890625,289.3348999023437,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.4733991622924805,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.351621702080593e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,9.84772268566303e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,7.273499068105593e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.847565524978565e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0004671329224947,287.8064270019531,294.1499938964844,288.8716125488281,287.9439392089844,290.06524658203125,289.2880249023437,286.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.347153186798096,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,9.33679984882474e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.832114301389085e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,7.26197031326592e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.8319593234919e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,0.0004663925210479,287.8016357421875,294.1499938964844,288.79791259765625,287.90887451171875,290.0444030761719,289.20269775390625,286.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.113337516784668,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.336163202533498e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.831443458097056e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,7.261474820552394e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,9.831288480199872e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,0.0004663607105612,287.8014221191406,294.1499938964844,288.7948913574219,287.90740966796875,290.04351806640625,289.1992492675781,286.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.103831768035889,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.319853415945543e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.814268560148776e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,7.248789188452065e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.814115037443116e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,0.0004655460070353,287.7963562011719,294.1499938964844,288.7203674316406,287.87042236328125,290.0208740234375,289.11639404296875,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.872119188308716,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.319853415945543e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.814268560148776e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,7.248789188452065e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.814115037443116e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,0.0004655460070353,287.7963562011719,294.1499938964844,288.7203674316406,287.87042236328125,290.0208740234375,289.11639404296875,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.872119188308716,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,9.303048864239828e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.79657197603956e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,7.235718658193946e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.796421363716944e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0004647065652534,287.79119873046875,294.1499938964844,288.6482849121094,287.8329162597656,289.9973449707031,289.0387268066406,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.651164293289185,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,9.303048864239828e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.79657197603956e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,7.235718658193946e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.796421363716944e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0004647065652534,287.79119873046875,294.1499938964844,288.6482849121094,287.8329162597656,289.9973449707031,289.0387268066406,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.651164293289185,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.286074782721698e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.778697858564556e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,7.222517160698771e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.778548701433464e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.0004638586833607,287.7859802246094,294.1499938964844,288.57891845703125,287.7947998046875,289.9730834960937,288.9658203125,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.44021987915039,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.286074782721698e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.778697858564556e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,7.222517160698771e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.778548701433464e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.0004638586833607,287.7859802246094,294.1499938964844,288.57891845703125,287.7947998046875,289.9730834960937,288.9658203125,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.44021987915039,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.277614299207926e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.769788448465988e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,7.215936057036743e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.76964074652642e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,0.0004634360666386,287.7833251953125,294.1499938964844,288.5453186035156,287.7755126953125,289.9606628417969,288.9309997558594,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3382859230041504,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.269214206142352e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.760942339198664e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,7.209402974694967e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,9.76079609245062e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0004630164767149,287.7807006835937,294.1499938964844,288.5124816894531,287.75604248046875,289.94805908203125,288.897216796875,286.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.238555908203125,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,9.252704330720007e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.743556438479573e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,7.196561637101695e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.790771484375,0.0,0.0,9.74341164692305e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0004621917614713,287.7753601074219,294.1499938964844,288.4491882324219,287.716552734375,289.9223937988281,288.8326416015625,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0454256534576416,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,9.252704330720007e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.743556438479573e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,7.196561637101695e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.790771484375,0.0,0.0,9.74341164692305e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0004621917614713,287.7753601074219,294.1499938964844,288.4491882324219,287.716552734375,289.9223937988281,288.8326416015625,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0454256534576416,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.23673142096959e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.726735879667105e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,7.184137939475477e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.726593270897864e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,0.0004613938799593,287.7699890136719,294.1499938964844,288.38934326171875,287.67626953125,289.8961486816406,288.7718811035156,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8602068424224854,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
