time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.23673142096959e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.726735879667105e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,7.184137939475477e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.726593270897864e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,0.0004613938799593,287.7699890136719,294.1499938964844,288.38934326171875,287.67626953125,289.8961486816406,288.7718811035156,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8602068424224854,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.221443178830668e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.71063709584996e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,7.172246841946617e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.710495942272246e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,0.000460630224552,287.7645874023437,294.1499938964844,288.3331604003906,287.6351318359375,289.8694152832031,288.7147521972656,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6822638511657715,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.221443178830668e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.71063709584996e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,7.172246841946617e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.710495942272246e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,0.000460630224552,287.7645874023437,294.1499938964844,288.3331604003906,287.6351318359375,289.8694152832031,288.7147521972656,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6822638511657715,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,9.206953109242022e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.695377957541496e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,7.160977111198008e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,9.695238986751065e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,0.0004599064122885,287.7591552734375,294.1499938964844,288.2809143066406,287.5930480957031,289.8422241210937,288.6611022949219,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.51098895072937,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,9.206953109242022e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.695377957541496e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,7.160977111198008e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,9.695238986751065e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,0.0004599064122885,287.7591552734375,294.1499938964844,288.2809143066406,287.5930480957031,289.8422241210937,288.6611022949219,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.51098895072937,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.200035128742456e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.688093268778176e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,7.15559654054232e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767639160156,0.0,0.0,9.687955025583506e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,0.0004595608625095,287.7564392089844,294.1499938964844,288.2563171386719,287.5716552734375,289.8284912109375,288.6355285644531,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.427659749984741,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,9.193348523695022e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.681050869403408e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,7.15039495844394e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.68091408140026e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,0.0004592268087435,287.7536926269531,294.1499938964844,288.2327880859375,287.54998779296875,289.8146667480469,288.6108093261719,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3457748889923096,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.180695633403956e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.667727135820314e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,7.140554225770757e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.667592530604452e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,0.0004585947899613,287.74822998046875,294.1499938964844,288.1890563964844,287.505859375,289.7868347167969,288.563720703125,286.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287079759247717e-09,0.0009783140849322,-0.0077726854942739,0.0,0.0,0.0,-0.0064629982225596,60.0,2.1860191822052,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.180695633403956e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.667727135820314e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,7.140554225770757e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.667592530604452e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,0.0004585947899613,287.74822998046875,294.1499938964844,288.1890563964844,287.505859375,289.7868347167969,288.563720703125,286.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287079759247717e-09,0.0009783140849322,-0.0077726854942739,0.0,0.0,0.0,-0.0064629982225596,60.0,2.1860191822052,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.169071563519536e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.655486064730212e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,7.131513120839372e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.655352914705873e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,0.0004580141394399,287.7427062988281,294.1499938964844,288.1499938964844,287.4605712890625,289.7588195800781,288.5198059082031,286.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770771721377,3.183694419206517e-09,0.0009770740289241,-0.0073927147313952,0.0,0.0,0.0,-0.0063911080360412,60.0,2.031219244003296,-0.0,-6.509039707225385e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.169071563519536e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.655486064730212e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,7.131513120839372e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.655352914705873e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,0.0004580141394399,287.7427062988281,294.1499938964844,288.1499938964844,287.4605712890625,289.7588195800781,288.5198059082031,286.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770771721377,3.183694419206517e-09,0.0009770740289241,-0.0073927147313952,0.0,0.0,0.0,-0.0063911080360412,60.0,2.031219244003296,-0.0,-6.509039707225385e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.160750778391956e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.646723628975452e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.125040428945795e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,9.646591934142634e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,0.0004575984785333,287.7372131347656,294.1499938964844,288.11572265625,287.4170227050781,289.7306823730469,288.478759765625,286.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798372741003277e-09,0.0009761857218109,-0.0071205822750926,0.0,0.0,0.0,-0.0063396207988262,60.0,1.882308006286621,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.160750778391956e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.646723628975452e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.125040428945795e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,9.646591934142634e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,0.0004575984785333,287.7372131347656,294.1499938964844,288.11572265625,287.4170227050781,289.7306823730469,288.478759765625,286.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798372741003277e-09,0.0009761857218109,-0.0071205822750926,0.0,0.0,0.0,-0.0063396207988262,60.0,1.882308006286621,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.15772034204565e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.64353239396587e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,7.122683746274561e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.643402154324576e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,0.0004574471095111,287.731689453125,294.1499938964844,288.08612060546875,287.3780822753906,289.7024841308594,288.4397888183594,286.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419080587762437e-09,0.0009758612141013,-0.007021197117865,0.0,0.0,0.0,-0.0063208169303834,60.0,1.7432050704956057,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.15772034204565e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.64353239396587e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,7.122683746274561e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.643402154324576e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,0.0004574471095111,287.731689453125,294.1499938964844,288.08612060546875,287.3780822753906,289.7024841308594,288.4397888183594,286.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419080587762437e-09,0.0009758612141013,-0.007021197117865,0.0,0.0,0.0,-0.0063208169303834,60.0,1.7432050704956057,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,9.158020839095116e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.643848898122088e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,7.122917304513976e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,9.643720113672316e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,0.0004574621270876,287.7289428710937,294.1499938964844,288.0729675292969,287.3602294921875,289.6883850097656,288.4208374023437,286.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045570462489877e-09,0.0009758924716152,-0.0070307939313352,0.0,0.0,0.0,-0.0063226320780813,60.0,1.67773175239563,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,9.159468027064575e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.64537321124226e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,7.12404289515689e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.645244426792488e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,0.0004575344210024,287.7261657714844,294.1499938964844,288.0609130859375,287.3434143066406,289.67431640625,288.4021301269531,287.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.06352077039662e-09,0.0009760458488017,-0.007077828515321,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6149241924285889,-0.0,-6.495353233049175e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.16566132218577e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.651894652051853e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,7.12885957909748e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.651768050389364e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,0.0004578437947202,287.7206420898437,294.1499938964844,288.0398254394531,287.3128662109375,289.6462097167969,288.3652038574219,287.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405218425817342e-09,0.0009767041774466,-0.0072795916348695,0.0,0.0,0.0,-0.0063697025179862,60.0,1.4970126152038574,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.16566132218577e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.651894652051853e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,7.12885957909748e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.651768050389364e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,0.0004578437947202,287.7206420898437,294.1499938964844,288.0398254394531,287.3128662109375,289.6462097167969,288.3652038574219,287.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405218425817342e-09,0.0009767041774466,-0.0072795916348695,0.0,0.0,0.0,-0.0063697025179862,60.0,1.4970126152038574,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,9.176074672723188e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.662859520176426e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,7.136958447517827e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.662734373705462e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,0.0004583639383781,287.715087890625,294.1499938964844,288.0226745605469,287.2861328125,289.6182556152344,288.3287353515625,287.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100412677834e-09,0.0009778121020644,-0.0076191206462681,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3888665437698364,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,9.176074672723188e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.662859520176426e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,7.136958447517827e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.662734373705462e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,0.0004583639383781,287.715087890625,294.1499938964844,288.0226745605469,287.2861328125,289.6182556152344,288.3287353515625,287.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100412677834e-09,0.0009778121020644,-0.0076191206462681,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3888665437698364,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,9.190542914438991e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.678095375420526e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,7.148211443563923e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.677971684141085e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.000459086644696,287.70953369140625,294.1499938964844,288.0091857910156,287.26300048828125,289.5904846191406,288.29254150390625,287.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211893962773e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2898576259613037,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,9.190542914438991e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.678095375420526e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,7.148211443563923e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.677971684141085e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.000459086644696,287.70953369140625,294.1499938964844,288.0091857910156,287.26300048828125,289.5904846191406,288.29254150390625,287.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450211893962773e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2898576259613037,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.208919072989374e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.697446512291208e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.162504334701225e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.697323548607528e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,0.0004600045795086,287.7039794921875,294.1499938964844,287.9991455078125,287.2431945800781,289.5629272460937,288.2567749023437,287.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790168689293515e-09,0.0009813086362555,-0.0086905667558312,0.0,0.0,0.0,-0.006636656820774,60.0,1.1993882656097412,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.208919072989374e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.697446512291208e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.162504334701225e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.697323548607528e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,0.0004600045795086,287.7039794921875,294.1499938964844,287.9991455078125,287.2431945800781,289.5629272460937,288.2567749023437,287.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790168689293515e-09,0.0009813086362555,-0.0086905667558312,0.0,0.0,0.0,-0.006636656820774,60.0,1.1993882656097412,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.219519415637478e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.708609286462888e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,7.170749449869618e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.70848705037497e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,0.0004605341237038,287.7012023925781,294.1499938964844,287.99530029296875,287.2344970703125,289.5492553710937,288.2391357421875,287.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023940869518e-09,0.0009824373992159,-0.0090364469215273,0.0,0.0,0.0,-0.0067020980641245,60.0,1.157211184501648,-0.0,-6.580717837323391e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.231025615008548e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.720725211082026e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,7.179698150139302e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,9.72060370258987e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.0004611088661476,287.69842529296875,294.1499938964844,287.99224853515625,287.2265319824219,289.53564453125,288.2217102050781,287.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954305771713962e-09,0.0009836625540629,-0.009411864914,0.0,0.0,0.0,-0.0067731291055679,60.0,1.1169041395187378,-0.0,-6.597143453745957e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,9.747665899340063e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,7.19959571142681e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.747545118443668e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0004623867862392,287.6928405761719,294.1499938964844,287.9883117675781,287.21270751953125,289.5086669921875,288.1878662109375,287.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291446669642e-09,0.0009863870218396,-0.0102466493844985,0.0,0.0,0.0,-0.0069310767576098,60.0,1.0418232679367063,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,9.747665899340063e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,7.19959571142681e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,9.747545118443668e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0004623867862392,287.6928405761719,294.1499938964844,287.9883117675781,287.21270751953125,289.5086669921875,288.1878662109375,287.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291446669642e-09,0.0009863870218396,-0.0102466493844985,0.0,0.0,0.0,-0.0069310767576098,60.0,1.0418232679367063,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,9.285300620831548e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.77787931333296e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,7.221911801025271e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,9.777759987628087e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.00046382000437,287.6872863769531,294.1499938964844,287.9870300292969,287.2015380859375,289.4820556640625,288.1559143066406,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257510740421e-09,0.0009894425747916,-0.011182895861566,0.0,0.0,0.0,-0.0071082268841564,60.0,0.9736372828483582,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,9.285300620831548e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.77787931333296e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,7.221911801025271e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,9.777759987628087e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.00046382000437,287.6872863769531,294.1499938964844,287.9870300292969,287.2015380859375,289.4820556640625,288.1559143066406,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257510740421e-09,0.0009894425747916,-0.011182895861566,0.0,0.0,0.0,-0.0071082268841564,60.0,0.9736372828483582,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.31658287299797e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,9.810821211431175e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,7.246242603287101e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,9.810703340917826e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0004653826181311,287.68170166015625,294.1499938964844,287.9882202148437,287.1927185058594,289.455810546875,288.12664794921875,287.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019880067180793e-09,0.0009927742648869,-0.0122036812826991,0.0,0.0,0.0,-0.0073013794608414,60.0,0.9118902087211608,-0.0,-6.71994584422464e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.31658287299797e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,9.810821211431175e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,7.246242603287101e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,9.810703340917826e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,0.0004653826181311,287.68170166015625,294.1499938964844,287.9882202148437,287.1927185058594,289.455810546875,288.12664794921875,287.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019880067180793e-09,0.0009927742648869,-0.0122036812826991,0.0,0.0,0.0,-0.0073013794608414,60.0,0.9118902087211608,-0.0,-6.71994584422464e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,9.34978379518725e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.84578364295885e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,7.272065704455599e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,9.84566650004126e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,0.0004670410999096,287.6761169433594,294.1499938964844,287.9916076660156,287.1860656738281,289.42999267578125,288.1007385253906,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433413274857912e-09,0.0009963103802874,-0.0132870711386203,0.0,0.0,0.0,-0.007506385911256,60.0,0.8560522198677063,-0.0,-6.767908189431182e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,9.34978379518725e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.84578364295885e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,7.272065704455599e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,9.84566650004126e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,0.0004670410999096,287.6761169433594,294.1499938964844,287.9916076660156,287.1860656738281,289.42999267578125,288.1007385253906,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433413274857912e-09,0.0009963103802874,-0.0132870711386203,0.0,0.0,0.0,-0.007506385911256,60.0,0.8560522198677063,-0.0,-6.767908189431182e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.366853191750124e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.863758168648928e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,7.285341416718438e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.8636417533271e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,0.0004678937548305,287.67333984375,294.1499938964844,287.9940490722656,287.1834716796875,289.417236328125,288.0893249511719,287.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646020539984421e-09,0.0009981283219531,-0.0138440504670143,0.0,0.0,0.0,-0.0076117846183478,60.0,0.8302629590034485,-0.0,-6.792632945007426e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.38408775255084e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.881906589725986e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,7.298745913431048e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.88179090199992e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0004687546170316,287.6705322265625,294.1499938964844,287.9969482421875,287.1813049316406,289.40460205078125,288.0790100097656,287.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860681717706484e-09,0.0009999639587476,-0.0144063970074057,0.0,0.0,0.0,-0.0077182012610137,60.0,0.8076570630073547,-0.0,-6.81764262822071e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.418599074706437e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.91824854281731e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,7.325587648665532e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.918133582687004e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,0.0004704785533249,287.6649475097656,294.1499938964844,288.0039978027344,287.1781921386719,289.37969970703125,288.061767578125,287.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.29054364154058e-09,0.0010036397725343,-0.015532461926341,0.0,0.0,0.0,-0.0079313023015856,60.0,0.7987019419670105,-0.0,-6.867862367698764e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.418599074706437e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.91824854281731e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,7.325587648665532e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.918133582687004e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,0.0004704785533249,287.6649475097656,294.1499938964844,288.0039978027344,287.1781921386719,289.37969970703125,288.061767578125,287.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.29054364154058e-09,0.0010036397725343,-0.015532461926341,0.0,0.0,0.0,-0.0079313023015856,60.0,0.7987019419670105,-0.0,-6.867862367698764e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
