time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,9.452491940464824e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.953940025297924e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,7.35194917069748e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.953825792763382e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,0.0004721715813502,287.6593933105469,294.1499938964844,288.01251220703125,287.1765441894531,289.35528564453125,288.0492553710937,287.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712703726208247e-09,0.0010072496952489,-0.0166382938623428,0.0,0.0,0.0,-0.0081405853852629,60.0,0.7921239137649536,-0.0,-6.917361616842754e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,9.452491940464824e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.953940025297924e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,7.35194917069748e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.953825792763382e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,0.0004721715813502,287.6593933105469,294.1499938964844,288.01251220703125,287.1765441894531,289.35528564453125,288.0492553710937,287.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712703726208247e-09,0.0010072496952489,-0.0166382938623428,0.0,0.0,0.0,-0.0081405853852629,60.0,0.7921239137649536,-0.0,-6.917361616842754e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.485155169386417e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,9.988335659727454e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,7.377353176707402e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,9.988222154788672e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,0.0004738031420856,287.65380859375,294.1499938964844,288.0222473144531,287.1760559082031,289.3313903808594,288.0414123535156,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195351836195195e-09,0.001010728534311,-0.0177039187401533,0.0,0.0,0.0,-0.0083422698080539,60.0,0.7865070104598999,-0.0,-6.965230880950912e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.485155169386417e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,9.988335659727454e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,7.377353176707402e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,9.988222154788672e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,0.0004738031420856,287.65380859375,294.1499938964844,288.0222473144531,287.1760559082031,289.3313903808594,288.0414123535156,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195351836195195e-09,0.001010728534311,-0.0177039187401533,0.0,0.0,0.0,-0.0083422698080539,60.0,0.7865070104598999,-0.0,-6.965230880950912e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.516489080851898e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,0.0001002133139991,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,7.40172472433187e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0001002121935016,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,0.0004753683460876,287.64825439453125,294.1499938964844,288.032958984375,287.1764831542969,289.3080444335937,288.0379943847656,287.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.50981143937679e-09,0.0010140658123418,-0.01872612349689,0.0,0.0,0.0,-0.0085357474163174,60.0,0.7815102934837341,-0.0,-7.011308156279483e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.516489080851898e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,0.0001002133139991,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,7.40172472433187e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0001002121935016,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,0.0004753683460876,287.64825439453125,294.1499938964844,288.032958984375,287.1764831542969,289.3080444335937,288.0379943847656,287.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.50981143937679e-09,0.0010140658123418,-0.01872612349689,0.0,0.0,0.0,-0.0085357474163174,60.0,0.7815102934837341,-0.0,-7.011308156279483e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875915527344,0.0,0.0,9.53182388911955e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,0.0001003748038783,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,7.41365147405304e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,0.0001003736833808,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.000476134388009,287.6454772949219,294.1499938964844,288.0386047363281,287.177001953125,289.29656982421875,288.037841796875,287.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700815096711722e-09,0.0010156991193071,-0.019226374104619,0.0,0.0,0.0,-0.0086304359138011,60.0,0.7792453169822693,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.547160152578726e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0001005363010335,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,7.425579678965732e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,0.000100535187812,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,0.0004769004590343,287.6427001953125,294.1499938964844,288.0444030761719,287.1776428222656,289.2852478027344,288.03857421875,287.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173403425142,7.891832964901369e-09,0.0010173324262723,-0.01972665078938,0.0,0.0,0.0,-0.0087251318618655,60.0,0.7771239876747131,-0.0,-7.056557649320895e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,9.578592289472e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,0.0001008672916213,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,7.450026896549389e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0001008661929517,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,0.0004784705524798,287.6371765136719,294.1499938964844,288.05633544921875,287.1792907714844,289.26300048828125,288.042236328125,287.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283330465985728e-09,0.0010206800652667,-0.0207519363611936,0.0,0.0,0.0,-0.0089192129671573,60.0,0.7733135223388672,-0.0,-7.10307972440205e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,9.578592289472e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,0.0001008672916213,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,7.450026896549389e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0001008661929517,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,0.0004784705524798,287.6371765136719,294.1499938964844,288.05633544921875,287.1792907714844,289.26300048828125,288.042236328125,287.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283330465985728e-09,0.0010206800652667,-0.0207519363611936,0.0,0.0,0.0,-0.0089192129671573,60.0,0.7733135223388672,-0.0,-7.10307972440205e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.611278073862196e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,0.0001012114880722,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,7.475449092453346e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0001012104039546,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.0004801032773684,287.63165283203125,294.1499938964844,288.0685119628906,287.1811218261719,289.2413024902344,288.04864501953125,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690458130899971e-09,0.0010241613490507,-0.021818084642291,0.0,0.0,0.0,-0.0091210436075925,60.0,0.7701205015182495,-0.0,-7.151621872480973e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.611278073862196e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,0.0001012114880722,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,7.475449092453346e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0001012104039546,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.0004801032773684,287.63165283203125,294.1499938964844,288.0685119628906,287.1811218261719,289.2413024902344,288.04864501953125,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690458130899971e-09,0.0010241613490507,-0.021818084642291,0.0,0.0,0.0,-0.0091210436075925,60.0,0.7701205015182495,-0.0,-7.151621872480973e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.644485544413328e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,0.0001015611778711,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,7.501276559196413e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001015601010294,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,0.0004817620501853,287.62615966796875,294.1499938964844,288.0806884765625,287.1829528808594,289.2201538085937,288.05712890625,287.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104082820954318e-09,0.0010276981629431,-0.0229011736810207,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7673945426940918,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.644485544413328e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,0.0001015611778711,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,7.501276559196413e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001015601010294,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,0.0004817620501853,287.62615966796875,294.1499938964844,288.0806884765625,287.1829528808594,289.2201538085937,288.05712890625,287.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104082820954318e-09,0.0010276981629431,-0.0229011736810207,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7673945426940918,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,9.677192429080606e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0001019055926008,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,7.526715489802882e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,0.000101904523035,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,0.0004833958228118,287.62066650390625,294.1499938964844,288.0926513671875,287.1845703125,289.19952392578125,288.0671081542969,287.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678565412759,0.0,0.0,0.0,-0.0095280548557639,60.0,0.7649536728858948,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,9.677192429080606e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,0.0001019055926008,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,7.526715489802882e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,0.000101904523035,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,0.0004833958228118,287.62066650390625,294.1499938964844,288.0926513671875,287.1845703125,289.19952392578125,288.0671081542969,287.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678565412759,0.0,0.0,0.0,-0.0095280548557639,60.0,0.7649536728858948,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.692966705188157e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0001020717027131,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.538984209531918e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,0.0001020706404233,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0004841837799176,287.617919921875,294.1499938964844,288.09844970703125,287.1851806640625,289.1894226074219,288.072509765625,287.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707951775794754e-09,0.001032861880958,-0.0244822781533002,0.0,0.0,0.0,-0.0096254590898752,60.0,0.7637714147567749,-0.0,-7.273659008433242e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.708168363431469e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0001022317883325,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,7.550807640654966e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,0.0001022307260427,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,0.0004849431279581,287.6151733398437,294.1499938964844,288.1040954589844,287.1856689453125,289.179443359375,288.0780334472656,287.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344908805564,9.897298092198524e-09,0.001034480985254,-0.0249780062586069,0.0,0.0,0.0,-0.0097193261608481,60.0,0.7625753283500671,-0.0,-7.296483062191329e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.736087667988612e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,0.0001025257879518,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,7.572522008558735e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0001025247402139,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,0.0004863377544097,287.6097412109375,294.1499938964844,288.11480712890625,287.18603515625,289.15985107421875,288.0893249511719,287.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374647099524,1.0245030601652161e-08,0.0010374544654041,-0.0258883573114871,0.0,0.0,0.0,-0.0098917121067643,60.0,0.760002851486206,-0.0,-7.338492480357672e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.736087667988612e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,0.0001025257879518,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,7.572522008558735e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0001025247402139,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,0.0004863377544097,287.6097412109375,294.1499938964844,288.11480712890625,287.18603515625,289.15985107421875,288.0893249511719,287.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374647099524,1.0245030601652161e-08,0.0010374544654041,-0.0258883573114871,0.0,0.0,0.0,-0.0098917121067643,60.0,0.760002851486206,-0.0,-7.338492480357672e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,9.75959119386971e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.000102773294202,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,7.590803579660133e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.0001027722537401,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,0.0004875118320342,287.60430908203125,294.1499938964844,288.1245422363281,287.1854553222656,289.14080810546875,288.1004638671875,287.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039968105033,1.0537756445216928e-08,0.001039957627654,-0.0266546532511711,0.0,0.0,0.0,-0.0100368289276957,60.0,0.7569328546524048,-0.0,-7.373949273414837e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,9.75959119386971e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.000102773294202,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,7.590803579660133e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.0001027722537401,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,0.0004875118320342,287.60430908203125,294.1499938964844,288.1245422363281,287.1854553222656,289.14080810546875,288.1004638671875,287.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039968105033,1.0537756445216928e-08,0.001039957627654,-0.0266546532511711,0.0,0.0,0.0,-0.0100368289276957,60.0,0.7569328546524048,-0.0,-7.373949273414837e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.777676314115524e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0001029637278406,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,7.60486873332411e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0001029627092066,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.0004884151858277,287.5989074707031,294.1499938964844,288.133056640625,287.1836853027344,289.1222229003906,288.11102294921875,287.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418940801173,1.0762952307175055e-08,0.0010418833699077,-0.0272441376000642,0.0,0.0,0.0,-0.0101484693586826,60.0,0.7531644105911255,-0.0,-7.401284563002265e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.777676314115524e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0001029637278406,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,7.60486873332411e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0001029627092066,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.0004884151858277,287.5989074707031,294.1499938964844,288.133056640625,287.1836853027344,289.1222229003906,288.11102294921875,287.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418940801173,1.0762952307175055e-08,0.0010418833699077,-0.0272441376000642,0.0,0.0,0.0,-0.0101484693586826,60.0,0.7531644105911255,-0.0,-7.401284563002265e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.789306204766036e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0001030861967592,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,7.613914203830063e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,0.0001030851854011,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0004889960982836,287.5935363769531,294.1499938964844,288.1401062011719,287.18048095703125,289.1040954589844,288.1206359863281,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431323898956,1.0907722725050917e-08,0.0010431214468553,-0.0276230815798044,0.0,0.0,0.0,-0.0102202389389276,60.0,0.7484249472618103,-0.0,-7.418883996024307e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.789306204766036e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0001030861967592,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,7.613914203830063e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,0.0001030851854011,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,0.0004889960982836,287.5935363769531,294.1499938964844,288.1401062011719,287.18048095703125,289.1040954589844,288.1206359863281,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431323898956,1.0907722725050917e-08,0.0010431214468553,-0.0276230815798044,0.0,0.0,0.0,-0.0102202389389276,60.0,0.7484249472618103,-0.0,-7.418883996024307e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.792613855097444e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0001031210340443,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,7.616486982442439e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,0.0001031200299621,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,0.000489161349833,287.59088134765625,294.1499938964844,288.1430053710937,287.1782531738281,289.0951843261719,288.125,287.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434843134135,1.0948872919414045e-08,0.0010434733703732,-0.0277307946234941,0.0,0.0,0.0,-0.0102406395599246,60.0,0.7456430196762085,-0.0,-7.423890480140471e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.793901699595152e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0001031345964292,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.617488881805912e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,0.0001031335923471,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408386230469,0.0,0.0,0.0004892256692983,287.5882263183594,294.1499938964844,288.1454467773437,287.17559814453125,289.0863952636719,288.1289978027344,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436211014166,1.0964846808292352e-08,0.0010436101583763,-0.0277726035565137,0.0,0.0,0.0,-0.0102485585957765,60.0,0.7435339689254761,-0.0,-7.425834525065511e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.7905402071774e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,0.0001030991916195,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,7.614873902639374e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,0.0001030982020893,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0004890577401965,287.5829467773437,294.1499938964844,288.1488037109375,287.1687927246094,289.069091796875,288.1357727050781,287.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432619601488,1.09228164291153e-08,0.0010432510171085,-0.0276625901460647,0.0,0.0,0.0,-0.0102277239784598,60.0,0.745745837688446,-0.0,-7.42072003845351e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.7905402071774e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,0.0001030991916195,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,7.614873902639374e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,0.0001030982020893,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0004890577401965,287.5829467773437,294.1499938964844,288.1488037109375,287.1687927246094,289.069091796875,288.1357727050781,287.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432619601488,1.09228164291153e-08,0.0010432510171085,-0.0276625901460647,0.0,0.0,0.0,-0.0102277239784598,60.0,0.745745837688446,-0.0,-7.42072003845351e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.779402171261609e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0001029819031828,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,7.606210419908166e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,0.0001029809282044,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0004885013913735,287.57769775390625,294.1499938964844,288.1499938964844,287.1598815917969,289.0521850585937,288.1407470703125,287.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420740582048,1.0783891113419486e-08,0.0010420633479952,-0.0272989459335804,0.0,0.0,0.0,-0.0101588545367121,60.0,0.7456429600715637,-0.0,-7.403829016539022e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.779402171261609e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0001029819031828,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,7.606210419908166e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,0.0001029809282044,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0004885013913735,287.57769775390625,294.1499938964844,288.1499938964844,287.1598815917969,289.0521850585937,288.1407470703125,287.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420740582048,1.0783891113419486e-08,0.0010420633479952,-0.0272989459335804,0.0,0.0,0.0,-0.0101588545367121,60.0,0.7456429600715637,-0.0,-7.403829016539022e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,0.0001027913967845,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,7.592140173073858e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001027904436341,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0004875977465417,287.572509765625,294.1499938964844,288.1499938964844,287.1498107910156,289.0356140136719,288.1440124511719,287.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.0558341756450318e-08,0.0010401349281892,-0.0267085395753383,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7439091205596924,-0.0,-7.376445410045562e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,0.0001027913967845,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,7.592140173073858e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001027904436341,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0004875977465417,287.572509765625,294.1499938964844,288.1499938964844,287.1498107910156,289.0356140136719,288.1440124511719,287.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.0558341756450318e-08,0.0010401349281892,-0.0267085395753383,0.0,0.0,0.0,-0.0100470408797264,60.0,0.7439091205596924,-0.0,-7.376445410045562e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,9.737957589095458e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,0.0001025454694172,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,7.573975744890049e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,0.0001025445235427,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0004864311486016,287.5673828125,294.1499938964844,288.1499938964844,287.13970947265625,289.01934814453125,288.1460876464844,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267206640435234e-08,0.0010376456193625,-0.0259464103728532,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7413938045501709,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,9.737957589095458e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,0.0001025454694172,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,7.573975744890049e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,0.0001025445235427,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0004864311486016,287.5673828125,294.1499938964844,288.1499938964844,287.13970947265625,289.01934814453125,288.1460876464844,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267206640435234e-08,0.0010376456193625,-0.0259464103728532,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7413938045501709,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,9.724803385324776e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,0.0001024069497361,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,7.563745020888746e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,0.0001024060111376,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,0.0004857740714214,287.5648498535156,294.1499938964844,288.1499938964844,287.1346740722656,289.0113525390625,288.1468200683594,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103236469660716e-08,0.0010362436296418,-0.0255171507596969,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7399847507476807,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.710558515507728e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.000102256948594,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,7.552665920229629e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,0.0001022560172714,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,0.0004850625409744,287.56231689453125,294.1499938964844,288.1499938964844,287.129638671875,289.0034484863281,288.1473999023437,287.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925679833600045e-09,0.0010347254574298,-0.0250523090362548,0.0,0.0,0.0,-0.0097334049642086,60.0,0.738499641418457,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,0.0001019332339637,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,7.52875639591366e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.000101932324469,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0004835269937757,287.5572814941406,294.1499938964844,288.1499938964844,287.1195373535156,288.98785400390625,288.1482849121094,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7353543043136597,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
