time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,9.679819049779326e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,0.0001019332339637,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,7.52875639591366e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.000101932324469,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,0.0004835269937757,287.5572814941406,294.1499938964844,288.1499938964844,287.1195373535156,288.98785400390625,288.1482849121094,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542520551519829e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7353543043136597,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,9.646817488828674e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0001015857124002,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,7.503089000238106e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0001015848174574,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0004818785237148,287.5523376464844,294.1499938964844,288.1499938964844,287.1094665527344,288.97265625,288.1488037109375,287.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7320238947868347,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,9.646817488828674e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0001015857124002,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,7.503089000238106e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0001015848174574,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0004818785237148,287.5523376464844,294.1499938964844,288.1499938964844,287.1094665527344,288.97265625,288.1488037109375,287.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7320238947868347,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.612749272491784e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0001012269567581,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,7.476591417798772e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0001012260763673,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004801767354365,287.5474548339844,294.1499938964844,288.1499938964844,287.099365234375,288.9577331542969,288.149169921875,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7286190390586853,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.612749272491784e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0001012269567581,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,7.476591417798772e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,0.0001012260763673,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0004801767354365,287.5474548339844,294.1499938964844,288.1499938964844,287.099365234375,288.9577331542969,288.149169921875,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7286190390586853,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.578609024174511e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,0.0001008674444165,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,7.450037082890049e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,0.0001008665713015,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0004784713673871,287.5426025390625,294.1499938964844,288.1499938964844,287.0892639160156,288.9431457519531,288.1494140625,287.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459796220064,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7252052426338196,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.578609024174511e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,0.0001008674444165,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,7.450037082890049e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,0.0001008665713015,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0004784713673871,287.5426025390625,294.1499938964844,288.1499938964844,287.0892639160156,288.9431457519531,288.1494140625,287.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459796220064,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7252052426338196,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.561768092680722e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,0.0001006901002256,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,7.436938903992996e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,0.0001006892343866,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,0.0004776301211677,287.54022216796875,294.1499938964844,288.1499938964844,287.0841979980469,288.9359741210937,288.1495056152344,287.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071160628730922e-09,0.0010188678279519,-0.0201962944120168,0.0,0.0,0.0,-0.0088140415027737,60.0,0.723515510559082,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.54532079049386e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0001005169033305,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,7.424146315315738e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0001005160447675,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,0.0004768085491377,287.537841796875,294.1499938964844,288.1499938964844,287.07916259765625,288.92889404296875,288.1495666503906,287.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017122878693,7.866166384928874e-09,0.0010171149624511,-0.0196594297885894,0.0,0.0,0.0,-0.0087124174460768,60.0,0.7218555212020874,-0.0,-7.053512263155427e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.513692930340768e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0001001838463707,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,7.399547030217946e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,0.0001001830023596,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0004752286768052,287.5331420898437,294.1499938964844,288.1499938964844,287.0690612792969,288.9149169921875,288.1496887207031,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471969709627047e-09,0.0010137441568076,-0.0186270084232091,0.0,0.0,0.0,-0.0085169970989227,60.0,0.7186356782913208,-0.0,-7.006833868672403e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.513692930340768e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0001001838463707,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,7.399547030217946e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,0.0001001830023596,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0004752286768052,287.5331420898437,294.1499938964844,288.1499938964844,287.0690612792969,288.9149169921875,288.1496887207031,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471969709627047e-09,0.0010137441568076,-0.0186270084232091,0.0,0.0,0.0,-0.0085169970989227,60.0,0.7186356782913208,-0.0,-7.006833868672403e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.987382509279996e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,7.376648864010349e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.987298835767432e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.0004737580602522,287.5284729003906,294.1499938964844,288.1499938964844,287.0589294433594,288.9012756347656,288.1497802734375,287.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105029897758186e-09,0.0010106064146384,-0.0176659245043993,0.0,0.0,0.0,-0.0083350883796811,60.0,0.715589702129364,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.987382509279996e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,7.376648864010349e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.987298835767432e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.0004737580602522,287.5284729003906,294.1499938964844,288.1499938964844,287.0589294433594,288.9012756347656,288.1497802734375,287.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105029897758186e-09,0.0010106064146384,-0.0176659245043993,0.0,0.0,0.0,-0.0083350883796811,60.0,0.715589702129364,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.457214764552192e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.958909504348412e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,7.355619163718075e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.958828013623132e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.0004724074678961,287.5238952636719,294.1499938964844,288.1499938964844,287.048828125,288.88787841796875,288.1498107910156,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7127436995506287,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.457214764552192e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.958909504348412e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,7.355619163718075e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.958828013623132e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.0004724074678961,287.5238952636719,294.1499938964844,288.1499938964844,287.048828125,288.88787841796875,288.1498107910156,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7127436995506287,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,9.432769002160056e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,9.933167166309433e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,7.33660563128069e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,9.933087130775677e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,0.0004711863584816,287.51934814453125,294.1499938964844,288.1499938964844,287.0387268066406,288.874755859375,288.1498718261719,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7101064920425415,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,9.432769002160056e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,9.933167166309433e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,7.33660563128069e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,9.933087130775677e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,0.0004711863584816,287.51934814453125,294.1499938964844,288.1499938964844,287.0387268066406,288.874755859375,288.1498718261719,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7101064920425415,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,9.421486902283505e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.921286982716992e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,7.327830826397985e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,9.921206947183236e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0004706227919086,287.51708984375,294.1499938964844,288.1499938964844,287.0336608886719,288.8683166503906,288.1498718261719,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7088730335235596,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.410736674908549e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.909966320265085e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,7.319469295907766e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,9.90988701232709e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,0.0004700857971329,287.5148620605469,294.1499938964844,288.1499938964844,287.0285949707031,288.8619079589844,288.14990234375,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.707694411277771,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,9.389819024363533e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.887939086183906e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,7.303200254682451e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.887860505841672e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,0.0004690409114118,287.5104064941406,294.1499938964844,288.1499938964844,287.0184631347656,288.8493347167969,288.14990234375,287.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7054362893104553,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,9.389819024363533e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.887939086183906e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,7.303200254682451e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.887860505841672e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,0.0004690409114118,287.5104064941406,294.1499938964844,288.1499938964844,287.0184631347656,288.8493347167969,288.14990234375,287.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7054362893104553,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.368742757942528e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,9.8657445050776e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.86566737992689e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,0.0004679881094489,287.5060119628906,294.1499938964844,288.1499938964844,287.0083312988281,288.83697509765625,288.1499328613281,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7032425403594971,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.368742757942528e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,9.8657445050776e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,9.86566737992689e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,0.0004679881094489,287.5060119628906,294.1499938964844,288.1499938964844,287.0083312988281,288.83697509765625,288.1499328613281,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7032425403594971,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.346829756395893e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.842668805504218e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,7.269763591466472e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.84259313554503e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.0004668935143854,287.501708984375,294.1499938964844,288.1499938964844,286.9981994628906,288.82489013671875,288.1499328613281,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392130741910249e-09,0.0009959590388461,-0.0131789185106754,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7010384798049927,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.346829756395893e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.842668805504218e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,7.269763591466472e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.84259313554503e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.0004668935143854,287.501708984375,294.1499938964844,288.1499938964844,286.9981994628906,288.82489013671875,288.1499328613281,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392130741910249e-09,0.0009959590388461,-0.0131789185106754,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7010384798049927,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.818710532272236e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,7.252067734953016e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.818635589908808e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0004657570389099,287.4974060058594,294.1499938964844,288.1499938964844,286.9880676269531,288.8130187988281,288.14996337890625,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6987989544868469,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.3240785645321e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.818710532272236e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,7.252067734953016e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.818635589908808e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0004657570389099,287.4974060058594,294.1499938964844,288.1499938964844,286.9880676269531,288.8130187988281,288.14996337890625,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6987989544868469,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,9.312436304753646e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,9.806450543692335e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,7.243012805702165e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,9.806376328924672e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0004651754861697,287.49530029296875,294.1499938964844,288.1499938964844,286.9830017089844,288.80718994140625,288.14996337890625,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6976637840270996,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.30068563320674e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,9.794076322577894e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,7.233873475342989e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,9.79400283540599e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0004645885201171,287.4931945800781,294.1499938964844,288.1499938964844,286.9779357910156,288.8014221191406,288.14996337890625,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6965216994285583,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.769282769411802e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.769210737431422e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0004634124052245,287.489013671875,294.1499938964844,288.1499938964844,286.9678039550781,288.7900390625,288.14996337890625,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354464997029e-09,0.0009885317413136,-0.010903307236731,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6942334771156311,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.277141361963004e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.769282769411802e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.769210737431422e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0004634124052245,287.489013671875,294.1499938964844,288.1499938964844,286.9678039550781,288.7900390625,288.14996337890625,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354464997029e-09,0.0009885317413136,-0.010903307236731,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6942334771156311,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,9.744869021233173e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,7.19752861186862e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.744796989252792e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,0.0004622543347068,287.4848937988281,294.1499938964844,288.1499938964844,286.9576416015625,288.7789001464844,288.14996337890625,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6919657588005066,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.25395725062117e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,9.744869021233173e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,7.19752861186862e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.744796989252792e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,0.0004622543347068,287.4848937988281,294.1499938964844,288.1499938964844,286.9576416015625,288.7789001464844,288.14996337890625,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6919657588005066,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.721457900013776e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.180238026194274e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,9.721387323224916e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.000461143819848,287.4808349609375,294.1499938964844,288.1499938964844,286.947509765625,288.7679443359375,288.14996337890625,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.9575023258464626e-09,0.0009836913086473,-0.0094202384352684,0.0,0.0,0.0,-0.0067747207358479,60.0,0.6897590160369873,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,9.721457900013776e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.180238026194274e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,9.721387323224916e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.000461143819848,287.4808349609375,294.1499938964844,288.1499938964844,286.947509765625,288.7679443359375,288.14996337890625,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.9575023258464626e-09,0.0009836913086473,-0.0094202384352684,0.0,0.0,0.0,-0.0067747207358479,60.0,0.6897590160369873,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.210925782099366e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.699554357212035e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,7.164059934439138e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.699485235614702e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0004601048131007,287.476806640625,294.1499938964844,288.1499938964844,286.9373474121094,288.7572326660156,288.1499938964844,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982559237230796e-09,0.0009814744116738,-0.0087409755215048,0.0,0.0,0.0,-0.0066462005488574,60.0,0.6876530647277832,-0.0,-6.567803723100951e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.210925782099366e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.699554357212035e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,7.164059934439138e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.699485235614702e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0004601048131007,287.476806640625,294.1499938964844,288.1499938964844,286.9373474121094,288.7572326660156,288.1499938964844,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982559237230796e-09,0.0009814744116738,-0.0087409755215048,0.0,0.0,0.0,-0.0066462005488574,60.0,0.6876530647277832,-0.0,-6.567803723100951e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.201205102726816e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.689318540040404e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.15649948688224e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.689249418443068e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,0.0004596192447934,287.4748229980469,294.1499938964844,288.1499938964844,286.9322814941406,288.751953125,288.1499938964844,287.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804419241845,3.577096840956528e-09,0.0009804383153095,-0.0084235174581408,0.0,0.0,0.0,-0.0065861367620527,60.0,0.6866518259048462,-0.0,-6.553943165954479e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.191975550493224e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.679599315859376e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,7.149321027100086e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.679530921857804e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,0.0004591582401189,287.47283935546875,294.1499938964844,288.1499938964844,286.9271850585937,288.7467346191406,288.1499938964844,287.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794579818844,3.462060194081573e-09,0.0009794546058401,-0.0081220977008342,0.0,0.0,0.0,-0.0065291076898574,60.0,0.6856839656829834,-0.0,-6.540796704257448e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
