time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433620,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.175127343041822e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.661856893217192e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,7.13621629984118e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.66178922681138e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,0.0004583166155498,287.4689025878906,294.1499938964844,288.1499938964844,286.9170227050781,288.7364196777344,288.1499938964844,287.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776619262993,3.2520497406096638e-09,0.0009776586666703,-0.0075718224979937,0.0,0.0,0.0,-0.0064249956049025,60.0,0.6838652491569519,-0.0,-6.516830808322993e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.175127343041822e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.661856893217192e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,7.13621629984118e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.66178922681138e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,0.0004583166155498,287.4689025878906,294.1499938964844,288.1499938964844,286.9170227050781,288.7364196777344,288.1499938964844,287.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776619262993,3.2520497406096638e-09,0.0009776586666703,-0.0075718224979937,0.0,0.0,0.0,-0.0064249956049025,60.0,0.6838652491569519,-0.0,-6.516830808322993e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.16066055651754e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.646622493164614e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,7.124964758986607e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.646556281950323e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0004575939674396,287.46502685546875,294.1499938964844,288.1499938964844,286.9068603515625,288.7262878417969,288.1499938964844,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761195979081,3.071716880853614e-09,0.000976116512902,-0.007099303882569,0.0,0.0,0.0,-0.00633559608832,60.0,0.6822208166122437,-0.0,-6.496286175661227e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.16066055651754e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.646622493164614e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,7.124964758986607e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,9.646556281950323e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0004575939674396,287.46502685546875,294.1499938964844,288.1499938964844,286.9068603515625,288.7262878417969,288.1499938964844,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761195979081,3.071716880853614e-09,0.000976116512902,-0.007099303882569,0.0,0.0,0.0,-0.00633559608832,60.0,0.6822208166122437,-0.0,-6.496286175661227e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.148837125394492e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.634171874495225e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,7.115768676158041e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.634106390876696e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0004570033634081,287.461181640625,294.1499938964844,288.1499938964844,286.8966979980469,288.71636962890625,288.1499938964844,287.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748588781803,2.924319453256885e-09,0.0009748559677973,-0.0067130816169083,0.0,0.0,0.0,-0.0062625245191156,60.0,0.6807751059532166,-0.0,-6.479518077640023e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.148837125394492e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.634171874495225e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,7.115768676158041e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.634106390876696e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0004570033634081,287.461181640625,294.1499938964844,288.1499938964844,286.8966979980469,288.71636962890625,288.1499938964844,287.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748588781803,2.924319453256885e-09,0.0009748559677973,-0.0067130816169083,0.0,0.0,0.0,-0.0062625245191156,60.0,0.6807751059532166,-0.0,-6.479518077640023e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.139458416029812e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.624296217225492e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,7.10847380105406e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.624231461202726e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0004565349081531,287.4573974609375,294.1499938964844,288.1499938964844,286.88653564453125,288.70660400390625,288.1499938964844,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738588123582,2.807386323411265e-09,0.0009738559601828,-0.0064066820777952,0.0,0.0,0.0,-0.0062045552767813,60.0,0.6795330047607422,-0.0,-6.466231639024046e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.139458416029812e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.624296217225492e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,7.10847380105406e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.624231461202726e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0004565349081531,287.4573974609375,294.1499938964844,288.1499938964844,286.88653564453125,288.70660400390625,288.1499938964844,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738588123582,2.807386323411265e-09,0.0009738559601828,-0.0064066820777952,0.0,0.0,0.0,-0.0062045552767813,60.0,0.6795330047607422,-0.0,-6.466231639024046e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.13585681701079e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.620503260521218e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,7.1056725573726e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.620438504498452e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,0.0004563549882732,287.4555053710937,294.1499938964844,288.1499938964844,286.8814392089844,288.7018127441406,288.1499938964844,287.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734745835885,2.762469142325585e-09,0.0009734718478284,-0.0062889847904443,0.0,0.0,0.0,-0.0061822873540222,60.0,0.6789864301681519,-0.0,-6.46113136326676e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.132936975220218e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.617428440833464e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,7.103401731001213e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,9.61736441240646e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0004562091489788,287.4536437988281,294.1499938964844,288.1499938964844,286.8763427734375,288.6970520019531,288.1499938964844,287.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731631143949,2.7260524948502507e-09,0.0009731603786349,-0.0061935619451105,0.0,0.0,0.0,-0.0061642341315746,60.0,0.6784934401512146,-0.0,-6.456997425630108e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.12923424039036e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.613529255148023e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,7.10052190697752e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.61346595431678e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0004560241650324,287.449951171875,294.1499938964844,288.1499938964844,286.8661804199219,288.6876220703125,288.1499938964844,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727677097544,2.679833910335105e-09,0.000972765032202,-0.0060724546201527,0.0,0.0,0.0,-0.0061413208022713,60.0,0.67765873670578,-0.0,-6.451752909697461e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.12923424039036e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.613529255148023e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,7.10052190697752e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.61346595431678e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0004560241650324,287.449951171875,294.1499938964844,288.1499938964844,286.8661804199219,288.6876220703125,288.1499938964844,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727677097544,2.679833910335105e-09,0.000972765032202,-0.0060724546201527,0.0,0.0,0.0,-0.0061413208022713,60.0,0.67765873670578,-0.0,-6.451752909697461e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.128512465395032e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.61276891757734e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,7.099960203049704e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.61270634434186e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,0.0004559881344903,287.4480285644531,294.1499938964844,288.1499938964844,286.8608703613281,288.68280029296875,288.1499938964844,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726904099807,2.670799803539125e-09,0.0009726877324283,-0.0060487822629511,0.0,0.0,0.0,-0.00613684207201,60.0,0.6773249506950378,-0.0,-6.450728307072495e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.12850082386285e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.612756548449396e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,7.099950744304806e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.612693975213916e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,0.0004559875233098,287.4462585449219,294.1499938964844,288.1499938964844,286.8559875488281,288.6783752441406,288.1499938964844,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726887801662,2.670613730160198e-09,0.0009726861026138,-0.0060482947155833,0.0,0.0,0.0,-0.0061367494054138,60.0,0.6770580410957336,-0.0,-6.450706990790422e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.129871614277364e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.614200098440052e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,7.101017399691045e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.614138980396092e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,0.0004560560046229,287.442626953125,294.1499938964844,288.1483459472656,286.8450622558594,288.6692810058594,288.14990234375,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728341829031,2.687614353291678e-09,0.0009728314471431,-0.0060928417369723,0.0,0.0,0.0,-0.0061451774090528,60.0,0.676115095615387,-0.0,-6.452636114318011e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.129871614277364e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.614200098440052e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,7.101017399691045e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,9.614138980396092e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,0.0004560560046229,287.442626953125,294.1499938964844,288.1483459472656,286.8450622558594,288.6692810058594,288.14990234375,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728341829031,2.687614353291678e-09,0.0009728314471431,-0.0060928417369723,0.0,0.0,0.0,-0.0061451774090528,60.0,0.676115095615387,-0.0,-6.452636114318011e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.132266859523952e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.616722672944888e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,7.102880044840276e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.61666155490093e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004561756504699,287.4390563964844,294.1499938964844,288.1434936523437,286.832763671875,288.6602783203125,288.1495361328125,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717376546002015e-09,0.0009730859310366,-0.0061708283610641,0.0,0.0,0.0,-0.0061599314212799,60.0,0.6737200021743774,-0.0,-6.456012613398343e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.132266859523952e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.616722672944888e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,7.102880044840276e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.61666155490093e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004561756504699,287.4390563964844,294.1499938964844,288.1434936523437,286.832763671875,288.6602783203125,288.1495361328125,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717376546002015e-09,0.0009730859310366,-0.0061708283610641,0.0,0.0,0.0,-0.0061599314212799,60.0,0.6737200021743774,-0.0,-6.456012613398343e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.133867570199072e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,9.618407784728332e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,7.104124961188063e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.618347394280136e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,0.0004562555986922,287.437255859375,294.1499938964844,288.1399230957031,286.8260803222656,288.65576171875,288.14910888671875,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732588659971,2.73727951416447e-09,0.0009732561302371,-0.0062229805625975,0.0,0.0,0.0,-0.0061697983182966,60.0,0.671726405620575,-0.0,-6.458271428755324e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.135676373261958e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.620312630431728e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,7.105531403794885e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,9.620252239983527e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,0.0004563459369819,287.4354858398437,294.1499938964844,288.1356506347656,286.8191223144531,288.6512756347656,288.1485290527344,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734511841088,2.7597728546879807e-09,0.0009734483901411,-0.0062819202430546,0.0,0.0,0.0,-0.0061809490434825,60.0,0.6693450212478638,-0.0,-6.460825119347646e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.140036127064376e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.624903032090516e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,7.108922727638856e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,9.62484409683384e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,0.0004565637209452,287.4319763183594,294.1499938964844,288.12506103515625,286.8042297363281,288.6423034667969,288.1467590332031,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739150991663,2.814015465091302e-09,0.0009739122469909,-0.0064240521751344,0.0,0.0,0.0,-0.0062078395858407,60.0,0.6631829142570496,-0.0,-6.466984103781216e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.140036127064376e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.624903032090516e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,7.108922727638856e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,9.62484409683384e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,0.0004565637209452,287.4319763183594,294.1499938964844,288.12506103515625,286.8042297363281,288.6423034667969,288.1467590332031,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739150991663,2.814015465091302e-09,0.0009739122469909,-0.0064240521751344,0.0,0.0,0.0,-0.0062078395858407,60.0,0.6631829142570496,-0.0,-6.466984103781216e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.14531192393042e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.630458953324704e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.113026367733255e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.630400745663792e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0004568272852338,287.4284973144531,294.1499938964844,288.11187744140625,286.7882385253906,288.6332397460937,288.1439514160156,287.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744765702635,2.879674720901448e-09,0.0009744737180881,-0.0065960995852947,0.0,0.0,0.0,-0.0062403893098235,60.0,0.6552805304527283,-0.0,-6.47444409196396e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.14531192393042e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.630458953324704e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.113026367733255e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.630400745663792e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0004568272852338,287.4284973144531,294.1499938964844,288.11187744140625,286.7882385253906,288.6332397460937,288.1439514160156,287.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744765702635,2.879674720901448e-09,0.0009744737180881,-0.0065960995852947,0.0,0.0,0.0,-0.0062403893098235,60.0,0.6552805304527283,-0.0,-6.47444409196396e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.63693019002676e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,7.117805216694251e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.636871982365848e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0004571342433337,287.425048828125,294.1499938964844,288.0963134765625,286.7712097167969,288.62408447265625,288.139892578125,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751307079568,2.9561595393801103e-09,0.0009751277393661,-0.00679651228711,0.0,0.0,0.0,-0.0062783062458038,60.0,0.6457929015159607,-0.0,-6.483139003421456e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.63693019002676e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,7.117805216694251e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.636871982365848e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0004571342433337,287.425048828125,294.1499938964844,288.0963134765625,286.7712097167969,288.62408447265625,288.139892578125,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751307079568,2.9561595393801103e-09,0.0009751277393661,-0.00679651228711,0.0,0.0,0.0,-0.0062783062458038,60.0,0.6457929015159607,-0.0,-6.483139003421456e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.15844866540283e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.644292731536552e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,7.123243267415091e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.6442352514714e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,0.0004574834892991,287.421630859375,294.1499938964844,288.07861328125,286.7532043457031,288.61480712890625,288.1343688964844,287.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758750093169,3.043194363172574e-09,0.0009758719825185,-0.0070245680399239,0.0,0.0,0.0,-0.0063214530237019,60.0,0.6347859501838684,-0.0,-6.493040416444273e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.15844866540283e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.644292731536552e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,7.123243267415091e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.6442352514714e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,0.0004574834892991,287.421630859375,294.1499938964844,288.07861328125,286.7532043457031,288.61480712890625,288.1343688964844,287.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758750093169,3.043194363172574e-09,0.0009758719825185,-0.0070245680399239,0.0,0.0,0.0,-0.0063214530237019,60.0,0.6347859501838684,-0.0,-6.493040416444273e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.162222704617308e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.64826685958542e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,7.126178388716653e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.648209379520269e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,0.000457671994809,287.419921875,294.1499938964844,288.06903076171875,286.7438659667969,288.6100769042969,288.13104248046875,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762767585925,3.0901770031732667e-09,0.0009762736735865,-0.0071476753801107,0.0,0.0,0.0,-0.0063447444699704,60.0,0.6288020014762878,-0.0,-6.498387961073604e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.166197560261936e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.65245271800086e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.129270670702681e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,9.652395965531468e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.0004578705702442,287.4182434082031,294.1499938964844,288.0589904785156,286.7343139648437,288.6053161621094,288.12725830078125,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767001029103,3.139671189700266e-09,0.0009766969596967,-0.0072773634456098,0.0,0.0,0.0,-0.0063692810945212,60.0,0.6224745512008667,-0.0,-6.50402469659639e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.661366493673996e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,7.135853957151994e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.661309741204605e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0004582933906931,287.4149169921875,294.1499938964844,288.0375671386719,286.71466064453125,288.5956420898437,288.1184387207031,287.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245056667822155e-09,0.0009775981307029,-0.0075534996576607,0.0,0.0,0.0,-0.0064215250313282,60.0,0.6089877486228943,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.661366493673996e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,7.135853957151994e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.661309741204605e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0004582933906931,287.4149169921875,294.1499938964844,288.0375671386719,286.71466064453125,288.5956420898437,288.1184387207031,287.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245056667822155e-09,0.0009775981307029,-0.0075534996576607,0.0,0.0,0.0,-0.0064215250313282,60.0,0.6089877486228943,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.180079359794036e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.667070844443516e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.140066736610606e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.667014819569886e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0004585639690048,287.41290283203125,294.1499938964844,288.02398681640625,286.7025451660156,288.5897216796875,288.11212158203125,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312503826791157e-09,0.0009781748522073,-0.007730227895081,0.0,0.0,0.0,-0.0064549618400633,60.0,0.6002951264381409,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.18380101211369e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.670989675214514e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.14296184014529e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.670934377936646e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,0.0004587498842738,287.4115905761719,294.1499938964844,288.0146484375,286.6943054199219,288.5857238769531,288.1075744628906,287.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.3588443137944073e-09,0.0009785711299628,-0.0078516500070691,0.0,0.0,0.0,-0.0064779347740113,60.0,0.5943190455436707,-0.0,-6.529012352984864e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.681163646746428e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,7.150475721573457e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.68110834946856e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,0.0004592324839904,287.4083251953125,294.1499938964844,287.9903869628906,286.6733703613281,288.5755920410156,288.094970703125,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142973716875e-09,0.0009795997757464,-0.0081668589264154,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5788107514381409,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.681163646746428e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,7.150475721573457e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.68110834946856e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,0.0004592324839904,287.4083251953125,294.1499938964844,287.9903869628906,286.6733703613281,288.5755920410156,288.094970703125,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142973716875e-09,0.0009795997757464,-0.0081668589264154,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5788107514381409,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.203619993058965e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.691860032035038e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,7.158376683946699e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.691805462352931e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004597398801706,287.40509033203125,294.1499938964844,287.9649963378906,286.6518859863281,288.5651550292969,288.0801086425781,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056333474476787e-09,0.0009806813905015,-0.0084982886910438,0.0,0.0,0.0,-0.0066002788953483,60.0,0.5623582005500793,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.203619993058965e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.691860032035038e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,7.158376683946699e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.691805462352931e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004597398801706,287.40509033203125,294.1499938964844,287.9649963378906,286.6518859863281,288.5651550292969,288.0801086425781,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056333474476787e-09,0.0009806813905015,-0.0084982886910438,0.0,0.0,0.0,-0.0066002788953483,60.0,0.5623582005500793,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,9.208833944285288e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.6973504696507e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,7.162431575125083e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.697296627564356e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0004600003303494,287.4034729003906,294.1499938964844,287.9519348144531,286.6409912109375,288.5598449707031,288.07196044921875,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670556525392498e-09,0.0009812365751713,-0.0086683994159102,0.0,0.0,0.0,-0.0066324640065431,60.0,0.5538877248764038,-0.0,-6.564633991956725e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
