time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.214136662194504e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.702934767119586e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,7.166556315496564e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.702880925033242e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,0.0004602652334142,287.4018859863281,294.1499938964844,287.93865966796875,286.6299743652344,288.554443359375,288.0632629394531,287.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736593701120228e-09,0.0009818013058975,-0.0088414279744029,0.0,0.0,0.0,-0.0066652013920247,60.0,0.5452468991279602,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.714305633679032e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,7.174954225774854e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.714252519188447e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0004608046147041,287.3987121582031,294.1499938964844,287.91162109375,286.60772705078125,288.5434265136719,288.0444030761719,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059472970728e-09,0.0009829511400312,-0.0091937482357025,0.0,0.0,0.0,-0.0067318622022867,60.0,0.527568519115448,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.714305633679032e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,7.174954225774854e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.714252519188447e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0004608046147041,287.3987121582031,294.1499938964844,287.91162109375,286.60772705078125,288.5434265136719,288.0444030761719,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059472970728e-09,0.0009829511400312,-0.0091937482357025,0.0,0.0,0.0,-0.0067318622022867,60.0,0.527568519115448,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.725870040711015e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.725817653816192e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.0004613531928043,287.39556884765625,294.1499938964844,287.88409423828125,286.5852355957031,288.5321350097656,288.023681640625,287.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.509446382522583,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.725870040711015e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.725817653816192e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.0004613531928043,287.39556884765625,294.1499938964844,287.88409423828125,286.5852355957031,288.5321350097656,288.023681640625,287.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.509446382522583,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.737539949128404e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,7.192115299403667e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.737488289829344e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.0004619067476596,287.3924560546875,294.1499938964844,287.8562316894531,286.56256103515625,288.5205383300781,288.0010681152344,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4909957349300384,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.737539949128404e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,7.192115299403667e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.737488289829344e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.0004619067476596,287.3924560546875,294.1499938964844,287.8562316894531,286.56256103515625,288.5205383300781,288.0010681152344,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4909957349300384,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.74923386820592e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.74918293650262e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0004624614666681,287.3893737792969,294.1499938964844,287.82830810546875,286.5398254394531,288.50860595703125,287.976806640625,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4723761677742004,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.74923386820592e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.74918293650262e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0004624614666681,287.3893737792969,294.1499938964844,287.82830810546875,286.5398254394531,288.50860595703125,287.976806640625,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4723761677742004,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.263651736546308e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.755075734574348e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,7.205067231552675e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.755024802871048e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,0.0004627385933417,287.3878479003906,294.1499938964844,287.8143615722656,286.5284729003906,288.5025329589844,287.9641418457031,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4630382061004638,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.269174915971234e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.760892135091126e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,7.209362956928089e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.760841203387828e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0004630144976545,287.3863220214844,294.1499938964844,287.80047607421875,286.5171203613281,288.49639892578125,287.951171875,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.010637211613357,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4537109732627868,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.772444900590926e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.772394696483389e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0004635624936781,287.3833312988281,294.1499938964844,287.77294921875,286.4945068359375,288.4839172363281,287.9244079589844,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4351404905319214,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.772444900590926e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.772394696483389e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0004635624936781,287.3833312988281,294.1499938964844,287.77294921875,286.4945068359375,288.4839172363281,287.9244079589844,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4351404905319214,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.28752197069116e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.780212712939829e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,7.223633292596787e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.780163236428052e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,0.0004639309772755,287.3812866210937,294.1499938964844,287.7545166015625,286.4792175292969,288.47528076171875,287.9056396484375,287.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464457967018e-09,0.0009896160336211,-0.01123583689332,0.0,0.0,0.0,-0.007118247449398,60.0,0.4226345717906952,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.290962043451144e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.783834684640168e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,7.226308662211522e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.783785208128391e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0004641028062906,287.3803405761719,294.1499938964844,287.7459716796875,286.4720764160156,288.4711608886719,287.896728515625,287.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480631262063,0.0,0.0,0.0,-0.0071394830010831,60.0,0.416795015335083,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.794985817279668e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,7.234544318635017e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.794937068363652e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0004646317684091,287.3774108886719,294.1499938964844,287.7196960449219,286.449951171875,288.4581604003906,287.8684387207031,287.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825170041300453e-09,0.0009911098750308,-0.0116935577243566,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3988285064697265,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.794985817279668e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,7.234544318635017e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.794937068363652e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0004646317684091,287.3774108886719,294.1499938964844,287.7196960449219,286.449951171875,288.4581604003906,287.8684387207031,287.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825170041300453e-09,0.0009911098750308,-0.0116935577243566,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3988285064697265,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.80581680778414e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,7.242544234031811e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.805768058868124e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,0.0004651455383282,287.3744812011719,294.1499938964844,287.6943664550781,286.42822265625,288.4449157714844,287.8398132324219,287.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532524748485685e-09,0.0009922052267938,-0.0120291234925389,0.0,0.0,0.0,-0.0072683528997004,60.0,0.3813495635986328,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.80581680778414e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,7.242544234031811e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.805768058868124e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,0.0004651455383282,287.3744812011719,294.1499938964844,287.6943664550781,286.42822265625,288.4449157714844,287.8398132324219,287.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532524748485685e-09,0.0009922052267938,-0.0120291234925389,0.0,0.0,0.0,-0.0072683528997004,60.0,0.3813495635986328,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.316846990259364e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.811093332245946e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.246441236929968e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.811044583329932e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0004653958021663,287.373046875,294.1499938964844,287.6820983886719,286.4175109863281,288.438232421875,287.8254699707031,287.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647008832502e-09,0.0009927387582138,-0.0121925910934805,0.0,0.0,0.0,-0.0072992844507098,60.0,0.372868925333023,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.321734978584573e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.81624034466222e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,7.250242924783379e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.816192323341966e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0004656399833038,287.3716125488281,294.1499938964844,287.670166015625,286.4069519042969,288.43145751953125,287.8111572265625,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3645571172237396,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.826087625697256e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,7.257515972014517e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.826040331972764e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0004661070997826,287.3687438964844,294.1499938964844,287.6473083496094,286.3862609863281,288.4178161621094,287.7828063964844,287.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3485484421253204,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.331086766906084e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.826087625697256e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,7.257515972014517e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.826040331972764e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0004661070997826,287.3687438964844,294.1499938964844,287.6473083496094,286.3862609863281,288.4178161621094,287.7828063964844,287.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3485484421253204,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.835248056333512e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.264281884999946e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.83520076260902e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,0.0004665416199713,287.3659362792969,294.1499938964844,287.6260070800781,286.3662414550781,288.4040222167969,287.7550354003906,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281191805174e-09,0.000995181268081,-0.0129409115761518,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3334774971008301,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.835248056333512e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.264281884999946e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.83520076260902e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,0.0004665416199713,287.3659362792969,294.1499938964844,287.6260070800781,286.3662414550781,288.4040222167969,287.7550354003906,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281191805174e-09,0.000995181268081,-0.0129409115761518,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3334774971008301,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.843520092545076e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.843474254012108e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004669340269174,287.3631591796875,294.1499938964844,287.6064758300781,286.3469543457031,288.3901062011719,287.7282409667969,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990962811667495e-09,0.0009960177121683,-0.013197167776525,0.0,0.0,0.0,-0.0074893776327371,60.0,0.3194760382175445,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.843520092545076e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.843474254012108e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004669340269174,287.3631591796875,294.1499938964844,287.6064758300781,286.3469543457031,288.3901062011719,287.7282409667969,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990962811667495e-09,0.0009960177121683,-0.013197167776525,0.0,0.0,0.0,-0.0074893776327371,60.0,0.3194760382175445,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.850714559433982e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,7.275705138454214e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.850668720901012e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0004672752984333,287.36041259765625,294.1499938964844,287.5888977050781,286.3285217285156,288.3760986328125,287.7026062011719,287.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.0134199960157275,0.0,0.0,0.0,-0.0075315437279641,60.0,0.3066886067390442,-0.0,-6.77380427305252e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.850714559433982e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,7.275705138454214e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.850668720901012e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0004672752984333,287.36041259765625,294.1499938964844,287.5888977050781,286.3285217285156,288.3760986328125,287.7026062011719,287.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.0134199960157275,0.0,0.0,0.0,-0.0075315437279641,60.0,0.3066886067390442,-0.0,-6.77380427305252e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.357454837299883e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.853854862740263e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.278024713741615e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.853809024207294e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,0.0004674242518376,287.3590393066406,294.1499938964844,287.5809020996094,286.3196716308594,288.3690795898437,287.6903686523437,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521276769115957e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3007909953594208,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.360106196254492e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.856646647676826e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.280086720129475e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.856600809143856e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0004675566742662,287.3576965332031,294.1499938964844,287.573486328125,286.31103515625,288.3620300292969,287.67852783203125,287.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2952563166618347,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.861084981821476e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.861040598480032e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0004677672404795,287.3550109863281,294.1499938964844,287.5604553222656,286.2945861816406,288.3479919433594,287.6561889648437,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2853292524814605,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.861084981821476e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.861040598480032e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0004677672404795,287.3550109863281,294.1499938964844,287.5604553222656,286.2945861816406,288.3479919433594,287.6561889648437,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2853292524814605,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.366500307805836e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.863379818852992e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.28505983715877e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.863335435511544e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,0.0004678760888054,287.3529663085937,294.1499938964844,287.5522766113281,286.2828369140625,288.3373413085937,287.6405334472656,287.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2788390815258026,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.36699434532784e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.863900777418166e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.28544473531656e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.86385639407672e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0004679007979575,287.3523254394531,294.1499938964844,287.54998779296875,286.2792663574219,288.333984375,287.63580322265625,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2769856750965118,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.86554441624321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,7.286658365046605e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.865500760497524e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004679787671193,287.3497314453125,294.1499938964844,287.5417785644531,286.2650451660156,288.320068359375,287.6176147460937,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2702895998954773,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.86554441624321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,7.286658365046605e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.865500760497524e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004679787671193,287.3497314453125,294.1499938964844,287.5417785644531,286.2650451660156,288.320068359375,287.6176147460937,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2702895998954773,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.866726759355517e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,7.287532207556069e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.866683831205592e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.0004680348793044,287.3471374511719,294.1499938964844,287.5351867675781,286.25177001953125,288.3062744140625,287.6017150878906,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2649435102939605,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,9.866726759355517e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,7.287532207556069e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.866683831205592e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.0004680348793044,287.3471374511719,294.1499938964844,287.5351867675781,286.25177001953125,288.3062744140625,287.6017150878906,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2649435102939605,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
