time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.37007789616473e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.867147309705616e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.287842163350433e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.867104381555691e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0004680547863245,287.3458557128906,294.1499938964844,287.5325012207031,286.2455139160156,288.2994384765625,287.5945129394531,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2626691162586212,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.370355837745592e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.867439803201704e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,7.288058986887336e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.867396875051782e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004680686979554,287.3445739746094,294.1499938964844,287.5301513671875,286.23944091796875,288.2926330566406,287.5878295898437,287.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2606657743453979,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.867667540675028e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,7.288227061508223e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.867626067716628e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0004680794954765,287.342041015625,294.1499938964844,287.52655029296875,286.2279052734375,288.2791442871094,287.5758972167969,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2574074864387512,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.867667540675028e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,7.288227061508223e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.867626067716628e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0004680794954765,287.342041015625,294.1499938964844,287.52655029296875,286.2279052734375,288.2791442871094,287.5758972167969,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2574074864387512,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.867444896372037e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.867403423413634e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004680689307861,287.3395690917969,294.1499938964844,287.52423095703125,286.2171325683594,288.265869140625,287.5658264160156,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2550906836986542,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.370360930915922e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.867444896372037e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.867403423413634e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004680689307861,287.3395690917969,294.1499938964844,287.52423095703125,286.2171325683594,288.265869140625,287.5658264160156,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2550906836986542,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.86675950116478e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,7.287556218216196e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.86671875580214e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.0004680364218074,287.33709716796875,294.1499938964844,287.5231018066406,286.20703125,288.2527770996094,287.557373046875,287.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2535909116268158,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.86675950116478e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,7.287556218216196e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.86671875580214e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.0004680364218074,287.33709716796875,294.1499938964844,287.5231018066406,286.20703125,288.2527770996094,287.557373046875,287.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2535909116268158,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.865628089755774e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.286720210686326e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.865587344393134e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004679827543441,287.33465576171875,294.1499938964844,287.5230407714844,286.1975402832031,288.2398986816406,287.550537109375,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2528856694698334,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.865628089755774e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.286720210686326e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.865587344393134e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004679827543441,287.33465576171875,294.1499938964844,287.5230407714844,286.1975402832031,288.2398986816406,287.550537109375,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2528856694698334,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.367941675009206e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.86489758361131e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.286181062227115e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.86485683824867e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,0.000467948091682,287.3334655761719,294.1499938964844,287.5233764648437,286.1929931640625,288.23358154296875,287.5477294921875,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580361381173,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2528131604194641,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.3671384092886e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.86405138974078e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.285555329872295e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.864011371973902e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,0.0004679079574998,287.332275390625,294.1499938964844,287.52392578125,286.1885681152344,288.227294921875,287.5452880859375,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2528980374336242,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.862011211225764e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,7.284049206646159e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.861971921054646e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0004678111872635,287.32989501953125,294.1499938964844,287.5256652832031,286.1800537109375,288.2149353027344,287.5413818359375,287.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2535166144371032,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.862011211225764e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,7.284049206646159e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.861971921054646e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0004678111872635,287.32989501953125,294.1499938964844,287.5256652832031,286.1800537109375,288.2149353027344,287.5413818359375,287.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2535166144371032,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.36327560339123e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.85998340183869e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.282551086973399e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.859944111667572e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004677149991039,287.32794189453125,294.1499938964844,287.5276794433594,286.1732177734375,288.2047424316406,287.5390319824219,287.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2544377446174621,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.362871060147882e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.8595570307225e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,7.282236765604466e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.859518468147144e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.0004676947719417,287.3275756835937,294.1499938964844,287.5281066894531,286.17193603515625,288.2028503417969,287.5386962890625,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2546546757221222,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.856661927187817e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.85662336461246e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0004675574600696,287.32525634765625,294.1499938964844,287.5311889648437,286.16412353515625,288.1910095214844,287.5370483398437,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2562348246574402,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.856661927187817e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.85662336461246e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0004675574600696,287.32525634765625,294.1499938964844,287.5311889648437,286.16412353515625,288.1910095214844,287.5370483398437,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2562348246574402,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.853341907728463e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.277645636349916e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.85330407274887e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004673999501392,287.322998046875,294.1499938964844,287.53472900390625,286.1565246582031,288.1794128417969,287.5364074707031,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404044504317e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.258197546005249,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.853341907728463e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.277645636349916e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.85330407274887e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004673999501392,287.322998046875,294.1499938964844,287.53472900390625,286.1565246582031,288.1794128417969,287.5364074707031,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404044504317e-09,0.0009970040991902,-0.0134992469102144,0.0,0.0,0.0,-0.007546542212367,60.0,0.258197546005249,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.355248766951264e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.851530921878292e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,7.27630831534043e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.8514930868987e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.0004673140647355,287.3218688964844,294.1499938964844,287.5366516113281,286.1528015136719,288.1737365722656,287.53643798828125,287.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2592984735965729,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.849609341472389e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,7.274888776009902e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.849572234088556e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004672229115385,287.3207397460937,294.1499938964844,287.5386657714844,286.14910888671875,288.16815185546875,287.5366516113281,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470194075485324e-09,0.0009966260986402,-0.0133834276348352,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2604613304138183,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.845448221312836e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,7.271815411513671e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.845411113929003e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004670255002565,287.31854248046875,294.1499938964844,287.5428466796875,286.1417541503906,288.1571655273437,287.53765869140625,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420908166797744e-09,0.0009962045587599,-0.0132543100044131,0.0,0.0,0.0,-0.0075001926161348,60.0,0.2629325687885284,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.845448221312836e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,7.271815411513671e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.845411113929003e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004670255002565,287.31854248046875,294.1499938964844,287.5428466796875,286.1417541503906,288.1571655273437,287.53765869140625,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420908166797744e-09,0.0009962045587599,-0.0132543100044131,0.0,0.0,0.0,-0.0075001926161348,60.0,0.2629325687885284,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.840942220762372e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.8409058409743e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004668117908295,287.3163452148437,294.1499938964844,287.5471496582031,286.13446044921875,288.1463928222656,287.5391540527344,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754773960979e-09,0.0009957483271136,-0.0131145166233181,0.0,0.0,0.0,-0.0074737397953867,60.0,0.2655246257781982,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.840942220762372e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.8409058409743e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004668117908295,287.3163452148437,294.1499938964844,287.5471496582031,286.13446044921875,288.1463928222656,287.5391540527344,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754773960979e-09,0.0009957483271136,-0.0131145166233181,0.0,0.0,0.0,-0.0074737397953867,60.0,0.2655246257781982,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.836056415224448e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.264878513524309e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.836020035436376e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004665800079237,287.314208984375,294.1499938964844,287.551513671875,286.1270751953125,288.1358642578125,287.5411376953125,287.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2681811451911926,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.836056415224448e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.264878513524309e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.836020035436376e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004665800079237,287.314208984375,294.1499938964844,287.551513671875,286.1270751953125,288.1358642578125,287.5411376953125,287.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2681811451911926,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.830841736402364e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.261027349159122e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.830806084210052e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.0004663326544687,287.31207275390625,294.1499938964844,287.5557556152344,286.1195678710937,288.1256103515625,287.5435485839844,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2708155512809753,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.830841736402364e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.261027349159122e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.830806084210052e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.0004663326544687,287.31207275390625,294.1499938964844,287.5557556152344,286.1195678710937,288.1256103515625,287.5435485839844,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2708155512809753,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.33301926124841e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.82812198344618e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,7.259018457261845e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.828087058849631e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0004662036662921,287.3110046386719,294.1499938964844,287.5578308105469,286.1157531738281,288.1205749511719,287.5448913574219,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2720964252948761,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.330373723059893e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.82533601927571e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,7.256960816448554e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.825301094679162e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.000466071505798,287.3099670410156,294.1499938964844,287.559814453125,286.1118469238281,288.1156311035156,287.5462951660156,287.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2733404338359833,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.819588740356266e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,7.252715295180678e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.819553815759718e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,0.0004657988611143,287.3078918457031,294.1499938964844,287.56353759765625,286.1038818359375,288.1058959960937,287.5491638183594,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.275685042142868,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.819588740356266e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,7.252715295180678e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.819553815759718e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,0.0004657988611143,287.3078918457031,294.1499938964844,287.56353759765625,286.1038818359375,288.1058959960937,287.5491638183594,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.275685042142868,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.31972754187882e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.814125223783776e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,7.248680049087852e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.814090299187228e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,0.000465539691504,287.3060302734375,294.1499938964844,287.56658935546875,286.0962219238281,288.0971374511719,287.5519104003906,287.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.277607798576355,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.319270611740647e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.813643555389716e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,7.24832498235628e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.81360935838893e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,0.0004655168449971,287.3058776855469,294.1499938964844,287.5668334960937,286.0955505371094,288.0964050292969,287.5521240234375,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2777630984783172,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.807555034058169e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,7.243827712954953e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.807521564653145e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004652280476875,287.3038635253906,294.1499938964844,287.569580078125,286.0868225097656,288.0871276855469,287.5550537109375,287.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2794989943504333,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.807555034058169e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,7.243827712954953e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.807521564653145e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004652280476875,287.3038635253906,294.1499938964844,287.569580078125,286.0868225097656,288.0871276855469,287.5550537109375,287.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2794989943504333,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.801378473639488e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.801345004234464e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,0.0004649350594263,287.3018798828125,294.1499938964844,287.5716247558594,286.0776062011719,288.0780944824219,287.55780029296875,287.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2808097600936889,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5513916015625,292.0023803710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.719606552835922e-21,-3.359803276417961e-21,-3.359803276417961e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
