time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001000667180051,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,0.0004746734339278,292.9678649902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6287536621094,285.3500061035156,292.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381989803896e-09,0.0010124807013198,-0.0182404555380344,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.032853603363037,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001000667180051,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,0.0004746734339278,292.9678649902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6287536621094,285.3500061035156,292.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381989803896e-09,0.0010124807013198,-0.0182404555380344,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.032853603363037,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001002057470032,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0004753329267259,292.96514892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6237487792969,285.3500061035156,292.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488877074024458e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.037607192993164,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001002057470032,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0004753329267259,292.96514892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6237487792969,285.3500061035156,292.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488877074024458e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.037607192993164,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,7.410533726215363e-05,296.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0004759347939398,292.96240234375,294.1499938964844,285.3500061035156,285.3500061035156,285.6188659667969,285.3500061035156,292.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.041782379150391,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,7.410533726215363e-05,296.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0004759347939398,292.96240234375,294.1499938964844,285.3500061035156,285.3500061035156,285.6188659667969,285.3500061035156,292.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.041782379150391,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949035644531,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.000476478744531,292.95965576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6140441894531,285.3500061035156,292.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774660915060851e-09,0.0010163311380892,-0.0194197781383991,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.045375823974609,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949035644531,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.000476478744531,292.95965576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6140441894531,285.3500061035156,292.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774660915060851e-09,0.0010163311380892,-0.0194197781383991,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.045375823974609,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,9.543633495923132e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0001004990554065,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,7.422825729008764e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,0.0001004990554065,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0004767242644447,292.9582824707031,294.1499938964844,285.3500061035156,285.3500061035156,285.6116638183594,285.3500061035156,292.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168626904487,7.835898152563914e-09,0.0010168547742068,-0.0195801574736833,0.0,0.0,0.0,-0.0086974054574966,60.0,-5.046901226043701,-0.0,-7.049922601254367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,9.548238449497148e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.000100547542388,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,7.426407682942227e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.000100547542388,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,0.0004769542720168,292.9568786621094,294.1499938964844,285.3500061035156,285.3500061035156,285.6092834472656,285.3500061035156,292.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.019730407744646,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.048263072967529,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,9.556434815749526e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901123046875,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0004773637047037,292.9541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6046142578125,285.3500061035156,292.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995393680459983e-09,0.0010182186961174,-0.0199978668242692,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.050499439239502,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,9.556434815749526e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901123046875,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0004773637047037,292.9541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6046142578125,285.3500061035156,292.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995393680459983e-09,0.0010182186961174,-0.0199978668242692,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.050499439239502,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,9.563301136950032e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.00010070616554,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,7.438122702296823e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.00010070616554,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0004777066933456,292.9513244628906,294.1499938964844,285.3500061035156,285.3500061035156,285.6000671386719,285.3500061035156,292.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080935032239722e-09,0.0010189502499997,-0.0202218927443027,0.0,0.0,0.0,-0.008818881586194,60.0,-5.051955223083496,-0.0,-7.079009378685441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,9.563301136950032e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.00010070616554,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,7.438122702296823e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.00010070616554,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0004777066933456,292.9513244628906,294.1499938964844,285.3500061035156,285.3500061035156,285.6000671386719,285.3500061035156,292.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080935032239722e-09,0.0010189502499997,-0.0202218927443027,0.0,0.0,0.0,-0.008818881586194,60.0,-5.051955223083496,-0.0,-7.079009378685441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,9.569879330229014e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0001007754399324,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,7.443239883286878e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852600097656,0.0,0.0,0.0001007754399324,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0004780353046953,292.9485168457031,294.1499938964844,285.3500061035156,285.3490600585937,285.5955505371094,285.3500061035156,292.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162897913166489e-09,0.0010196510702371,-0.0204365439713001,0.0,0.0,0.0,-0.0088595133274793,60.0,-5.053008079528809,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,9.569879330229014e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0001007754399324,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,7.443239883286878e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852600097656,0.0,0.0,0.0001007754399324,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852905273437,0.0,0.0,0.0004780353046953,292.9485168457031,294.1499938964844,285.3500061035156,285.3490600585937,285.5955505371094,285.3500061035156,292.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162897913166489e-09,0.0010196510702371,-0.0204365439713001,0.0,0.0,0.0,-0.0088595133274793,60.0,-5.053008079528809,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,9.577533637639136e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001008560357149,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,7.449192344211042e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.0004784176126122,292.9456787109375,294.1499938964844,285.3500061035156,285.3463439941406,285.59112548828125,285.3500061035156,292.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258258077376013e-09,0.0010204664431512,-0.0206862743943929,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.054292678833008,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,9.577533637639136e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001008560357149,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,7.449192344211042e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.0004784176126122,292.9456787109375,294.1499938964844,285.3500061035156,285.3463439941406,285.59112548828125,285.3500061035156,292.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258258077376013e-09,0.0010204664431512,-0.0206862743943929,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.054292678833008,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,9.581758786225691e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0001009005354717,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,7.452478894265369e-05,296.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0001009005354717,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0004786286735907,292.9442749023437,294.1499938964844,285.3500061035156,285.3443298339844,285.5889587402344,285.3500061035156,292.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209248866885,8.310900412311641e-09,0.0010209165047854,-0.0208241343498229,0.0,0.0,0.0,-0.0089328847825527,60.0,-5.055113315582275,-0.0,-7.106361721298526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,9.586260421201588e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,0.0001009479383355,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,7.455980085069314e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803466796875,0.0,0.0,0.0001009479383355,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803771972656,0.0,0.0,0.0004788535297848,292.9428405761719,294.1499938964844,285.3500061035156,285.3419189453125,285.5867919921875,285.3500061035156,292.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214045178145,8.366984438623604e-09,0.0010213961359113,-0.020971005782485,0.0,0.0,0.0,-0.0089606875553727,60.0,-5.0560688972473145,-0.0,-7.113040112471938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,9.596053860150278e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001010510677588,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,7.463597285095602e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001010510677588,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.0004793427651748,292.94000244140625,294.1499938964844,285.3500061035156,285.3359375,285.58251953125,285.3500061035156,292.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489007718992525e-09,0.0010224394500255,-0.0212905537337064,0.0,0.0,0.0,-0.0090211797505617,60.0,-5.058377742767334,-0.0,-7.127582080102003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,9.596053860150278e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001010510677588,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,7.463597285095602e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,0.0001010510677588,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.0004793427651748,292.94000244140625,294.1499938964844,285.3500061035156,285.3359375,285.58251953125,285.3500061035156,292.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489007718992525e-09,0.0010224394500255,-0.0212905537337064,0.0,0.0,0.0,-0.0090211797505617,60.0,-5.058377742767334,-0.0,-7.127582080102003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,9.606743697077036e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.000101163641375,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,7.47191152186133e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.000101163641375,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.0004798767331521,292.9371337890625,294.1499938964844,285.3500061035156,285.3284912109375,285.5783386230469,285.3500061035156,292.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622191849383398e-09,0.0010235783411189,-0.0216393209993839,0.0,0.0,0.0,-0.0090872049331665,60.0,-5.061165809631348,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,9.606743697077036e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.000101163641375,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,7.47191152186133e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.000101163641375,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97540283203125,0.0,0.0,0.0004798767331521,292.9371337890625,294.1499938964844,285.3500061035156,285.3284912109375,285.5783386230469,285.3500061035156,292.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235869558528,8.622191849383398e-09,0.0010235783411189,-0.0216393209993839,0.0,0.0,0.0,-0.0090872049331665,60.0,-5.061165809631348,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,9.618313197279348e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.0001012854700093,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,7.480910426238552e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.0001012854700093,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0004804546770174,292.93426513671875,294.1499938964844,285.3500061035156,285.3196716308594,285.5741882324219,285.3500061035156,292.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248195612803,8.76633876600863e-09,0.0010248108301311,-0.0220167841762304,0.0,0.0,0.0,-0.0091586643829941,60.0,-5.064418792724609,-0.0,-7.1606869767038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,9.618313197279348e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.0001012854700093,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,7.480910426238552e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.0001012854700093,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0004804546770174,292.93426513671875,294.1499938964844,285.3500061035156,285.3196716308594,285.5741882324219,285.3500061035156,292.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248195612803,8.76633876600863e-09,0.0010248108301311,-0.0220167841762304,0.0,0.0,0.0,-0.0091586643829941,60.0,-5.064418792724609,-0.0,-7.1606869767038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,9.630489512346684e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,0.0001014136869343,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,7.490380812669173e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,0.0001014136869343,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,0.0004810628888662,292.9313659667969,294.1499938964844,285.3500061035156,285.30963134765625,285.57012939453125,285.3500061035156,292.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261168936267,8.918039640093411e-09,0.0010261080460622,-0.0224140211939811,0.0,0.0,0.0,-0.0092338686808943,60.0,-5.068061351776123,-0.0,-7.178827843290493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,9.630489512346684e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,0.0001014136869343,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,7.490380812669173e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,0.0001014136869343,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703674316406,0.0,0.0,0.0004810628888662,292.9313659667969,294.1499938964844,285.3500061035156,285.30963134765625,285.57012939453125,285.3500061035156,292.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261168936267,8.918039640093411e-09,0.0010261080460622,-0.0224140211939811,0.0,0.0,0.0,-0.0092338686808943,60.0,-5.068061351776123,-0.0,-7.178827843290493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,9.636794857215136e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0001014800945995,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,7.495284808101133e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0001014800945995,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691162109375,0.0,0.0,0.0004813778796233,292.9299011230469,294.1499938964844,285.3500061035156,285.3041687011719,285.5681457519531,285.3500061035156,292.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267888428643,8.996605238564825e-09,0.0010267797624692,-0.0226197466254234,0.0,0.0,0.0,-0.0092728165909647,60.0,-5.070008277893066,-0.0,-7.188231876398278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,9.643193334341048e-05,296.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,0.000101547469967,296.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,7.500261563109234e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678039550781,0.0,0.0,0.000101547469967,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.0004816974687855,292.9284362792969,294.1499938964844,285.3500061035156,285.2984313964844,285.566162109375,285.3500061035156,292.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076316587197653e-09,0.0010274613741785,-0.0228284690529108,0.0,0.0,0.0,-0.0093123335391283,60.0,-5.072012424468994,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,9.656160546001048e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0001016840178635,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,7.510346767958254e-05,296.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652404785156,0.0,0.0,0.0001016840178635,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0004823452036362,292.925537109375,294.1499938964844,285.3500061035156,285.2862243652344,285.5622253417969,285.3500061035156,292.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852071613,9.237879794454784e-09,0.0010288428748026,-0.0232515074312686,0.0,0.0,0.0,-0.0093924272805452,60.0,-5.076145172119141,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,9.656160546001048e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0001016840178635,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,7.510346767958254e-05,296.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652404785156,0.0,0.0,0.0001016840178635,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0004823452036362,292.925537109375,294.1499938964844,285.3500061035156,285.2862243652344,285.5622253417969,285.3500061035156,292.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852071613,9.237879794454784e-09,0.0010288428748026,-0.0232515074312686,0.0,0.0,0.0,-0.0093924272805452,60.0,-5.076145172119141,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,9.669173596194014e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,0.0001018210532492,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,7.520468352595344e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,0.0001018210532492,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.0004829952376894,292.9225769042969,294.1499938964844,285.3500061035156,285.2731018066406,285.5583801269531,285.3500061035156,292.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302386945113,9.400009659543684e-09,0.0010302292648702,-0.0236760191619396,0.0,0.0,0.0,-0.0094728013500571,60.0,-5.080355167388916,-0.0,-7.236616283989862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,9.669173596194014e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,0.0001018210532492,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,7.520468352595344e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626770019531,0.0,0.0,0.0001018210532492,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,0.0004829952376894,292.9225769042969,294.1499938964844,285.3500061035156,285.2731018066406,285.5583801269531,285.3500061035156,292.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302386945113,9.400009659543684e-09,0.0010302292648702,-0.0236760191619396,0.0,0.0,0.0,-0.0094728013500571,60.0,-5.080355167388916,-0.0,-7.236616283989862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,9.681954543339089e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0001019556439132,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,7.530408765887842e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0001019556439132,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0004836336593143,292.91961669921875,294.1499938964844,285.3500061035156,285.2591857910156,285.5545959472656,285.3500061035156,292.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316004045307,9.55924850387646e-09,0.0010315908584743,-0.0240929462015628,0.0,0.0,0.0,-0.0095517430454492,60.0,-5.084512233734131,-0.0,-7.255759726376709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,9.681954543339089e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0001019556439132,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,7.530408765887842e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0001019556439132,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0004836336593143,292.91961669921875,294.1499938964844,285.3500061035156,285.2591857910156,285.5545959472656,285.3500061035156,292.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316004045307,9.55924850387646e-09,0.0010315908584743,-0.0240929462015628,0.0,0.0,0.0,-0.0095517430454492,60.0,-5.084512233734131,-0.0,-7.255759726376709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,9.694239997770636e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,7.539964281022549e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0004842473717872,292.9166564941406,294.1499938964844,285.3500061035156,285.2445678710937,285.5508728027344,285.3500061035156,292.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.71231717272758e-09,0.0010328997159376,-0.0244937092065811,0.0,0.0,0.0,-0.0096276262775063,60.0,-5.088468074798584,-0.0,-7.274184810057704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,9.694239997770636e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,7.539964281022549e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0004842473717872,292.9166564941406,294.1499938964844,285.3500061035156,285.2445678710937,285.5508728027344,285.3500061035156,292.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.71231717272758e-09,0.0010328997159376,-0.0244937092065811,0.0,0.0,0.0,-0.0096276262775063,60.0,-5.088468074798584,-0.0,-7.274184810057704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,9.700103692011908e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,0.0001021467614918,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,7.544524851255119e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,0.0001021467614918,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562072753906,0.0,0.0,0.0004845402727369,292.9151611328125,294.1499938964844,285.3500061035156,285.2370300292969,285.54901123046875,285.3500061035156,292.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335342958569,9.785375176818434e-09,0.0010335245169699,-0.0246849842369556,0.0,0.0,0.0,-0.0096638435497879,60.0,-5.090327262878418,-0.0,-7.282987724011036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,9.705716365715487e-05,296.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0001022058640955,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,7.548890425823629e-05,296.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0001022058640955,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95489501953125,0.0,0.0,0.0004848206299357,292.9136657714844,294.1499938964844,285.3500061035156,285.2293701171875,285.5472106933594,285.3500061035156,292.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341323213651,9.855302351979844e-09,0.0010341224260628,-0.0248680599033832,0.0,0.0,0.0,-0.0096985101699829,60.0,-5.092077732086182,-0.0,-7.291417603028094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0004853361169807,292.9106750488281,294.1499938964844,285.3500061035156,285.2137145996094,285.5436096191406,285.3500061035156,292.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983876836372474e-09,0.0010352218523621,-0.0252046715468168,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.095169544219971,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
