time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.6986620426177979,0.1452210992574691,0.1324332356452942,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320129394531,0.712460994720459,0.1542505025863647,0.1474837213754654,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343322753906,0.6903954148292542,0.1405655443668365,0.0996143221855163,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5330810546875,0.7021206021308899,0.1477310210466385,0.141416385769844,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.7412875294685364,0.1750104576349258,0.7939118146896362,290.52349853515625,287.95001220703125,288.2040710449219,286.8941955566406,289.9544677734375,297.5165100097656,290.48663330078125,1.0,0.3230073750019073,1.0,1.0,0.2873815298080444,1.0,-1.5780911445617676,1.2850983142852783,0.2929927706718445,0.9214247465133668,0.0,0.0,0.0,62.38243865966797,88.0,-548.469970703125,-0.0,391.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512390136719,0.6777016520500183,0.1438358277082443,0.1317026168107986,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494079589844,0.694823682308197,0.1550572663545608,0.1487607210874557,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0520324707031,0.6711175441741943,0.1400662660598755,0.0996412634849548,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505676269531,0.6840395927429199,0.1482233852148056,0.1423699259757995,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465087890625,0.7234641313552856,0.1747220754623413,0.7950612306594849,290.04083251953125,287.45001220703125,288.18817138671875,286.8773498535156,289.41998291015625,297.4682006835937,290.0033264160156,1.0,0.3313547372817993,1.0,1.0,0.2307452112436294,1.0,-1.5813103914260864,1.3745076656341553,0.2068028002977371,1.0099022388458252,0.0,0.0,0.0,70.35493469238281,76.0,-640.2147216796875,-0.0,414.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512390136719,0.6777016520500183,0.1438358277082443,0.1317026168107986,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494079589844,0.694823682308197,0.1550572663545608,0.1487607210874557,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0520324707031,0.6711175441741943,0.1400662660598755,0.0996412634849548,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505676269531,0.6840395927429199,0.1482233852148056,0.1423699259757995,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465087890625,0.7234641313552856,0.1747220754623413,0.7950612306594849,290.04083251953125,287.45001220703125,288.18817138671875,286.8773498535156,289.41998291015625,297.4682006835937,290.0033264160156,1.0,0.3313547372817993,1.0,1.0,0.2307452112436294,1.0,-1.5813103914260864,1.3745076656341553,0.2068028002977371,1.0099022388458252,0.0,0.0,0.0,70.35493469238281,76.0,-640.2147216796875,-0.0,414.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5511169433594,0.669280469417572,0.1417154818773269,0.1300471723079681,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487976074219,0.6896784901618958,0.1550504118204116,0.1490513533353805,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5517578125,0.6642086505889893,0.1387903541326522,0.0989628955721855,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.6786476373672485,0.1480305641889572,0.1424499005079269,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54595947265625,0.7172477841377258,0.1735987812280655,0.7914585471153259,289.5400390625,287.54998779296875,288.1624450683594,286.8516540527344,288.88238525390625,297.417724609375,289.50128173828125,1.0,0.3327441811561584,1.0,1.0,0.1570614278316497,1.0,-1.5746337175369265,1.4557900428771973,0.1188436523079872,1.092246651649475,0.0,0.0,0.0,72.74130249023438,64.0,-685.7969360351562,-0.0,417.3932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5511169433594,0.669280469417572,0.1417154818773269,0.1300471723079681,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487976074219,0.6896784901618958,0.1550504118204116,0.1490513533353805,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5517578125,0.6642086505889893,0.1387903541326522,0.0989628955721855,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.6786476373672485,0.1480305641889572,0.1424499005079269,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54595947265625,0.7172477841377258,0.1735987812280655,0.7914585471153259,289.5400390625,287.54998779296875,288.1624450683594,286.8516540527344,288.88238525390625,297.417724609375,289.50128173828125,1.0,0.3327441811561584,1.0,1.0,0.1570614278316497,1.0,-1.5746337175369265,1.4557900428771973,0.1188436523079872,1.092246651649475,0.0,0.0,0.0,72.74130249023438,64.0,-685.7969360351562,-0.0,417.3932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9529113769531,0.6676090359687805,0.1389187574386596,0.127666637301445,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.6912992596626282,0.1540783643722534,0.1483472883701324,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535522460937,0.6635985970497131,0.136627197265625,0.0975893139839172,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.6801259517669678,0.1470801532268524,0.1417120546102523,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.7174574136734009,0.1715607941150665,0.7832615375518799,288.9385681152344,287.6499938964844,288.1277770996094,286.81793212890625,288.18072509765625,297.3646240234375,288.8914489746094,1.0,0.3290961384773254,1.0,1.0,0.0833776518702507,1.0,-1.5585609674453735,1.5513198375701904,0.0072411014698445,1.1906588077545166,0.0,0.0,0.0,71.22191619873047,52.0,-811.3005981445312,-0.0,404.81585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9529113769531,0.6676090359687805,0.1389187574386596,0.127666637301445,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.6912992596626282,0.1540783643722534,0.1483472883701324,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535522460937,0.6635985970497131,0.136627197265625,0.0975893139839172,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.6801259517669678,0.1470801532268524,0.1417120546102523,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.7174574136734009,0.1715607941150665,0.7832615375518799,288.9385681152344,287.6499938964844,288.1277770996094,286.81793212890625,288.18072509765625,297.3646240234375,288.8914489746094,1.0,0.3290961384773254,1.0,1.0,0.0833776518702507,1.0,-1.5585609674453735,1.5513198375701904,0.0072411014698445,1.1906588077545166,0.0,0.0,0.0,71.22191619873047,52.0,-811.3005981445312,-0.0,404.81585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.6681478023529053,0.1372676491737365,0.1261772215366363,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7038879394531,0.6934744715690613,0.1532319635152816,0.1475743353366851,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7066345214844,0.664567768573761,0.1352574676275253,0.0966346859931945,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70489501953125,0.6822658181190491,0.1462593078613281,0.1409757882356643,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7017517089844,0.718899130821228,0.1701701879501342,0.7772136926651001,288.6970520019531,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3367614746094,288.6679077148437,1.0,0.3257627189159393,1.0,1.0,0.0465357564389705,1.0,-1.54655659198761,1.5461596250534058,0.000396928488044,1.1879397630691528,0.0,0.0,0.0,69.48301696777344,52.0,-696.6859741210938,-0.0,393.8409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502014160156,0.6700031161308289,0.135692223906517,0.1246426776051521,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484924316406,0.6969548463821411,0.1523726433515548,0.1466792523860931,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5504150390625,0.666800856590271,0.1339235305786132,0.0956246629357338,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491638183594,0.6856241822242737,0.1453790217638015,0.1400809586048126,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470886230469,0.7214916348457336,0.1687270104885101,0.7704470157623291,288.5438842773437,287.75,288.08514404296875,286.7770690917969,288.08770751953125,297.31005859375,288.5232849121094,1.0,0.3216144144535064,1.0,1.0,0.0372286066412925,1.0,-1.5332297086715698,1.533093810081482,0.0001358091103611,1.177582025527954,0.0,0.0,0.0,67.13337707519531,40.0,-551.3148193359375,-0.0,380.7231140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6793308258056641,0.133025512099266,0.1218813434243202,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.709330141544342,0.1509113311767578,0.1449766457080841,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.6766917705535889,0.131635844707489,0.0937616378068924,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976264119148254,0.1438121646642685,0.1382961422204971,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312759160995483,0.1659288853406906,0.7566596269607544,288.3340759277344,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.320068359375,1.0,0.311417669057846,1.0,1.0,0.0186143033206462,1.0,-1.506937861442566,1.506919503211975,1.8367492884863168e-05,1.1567020416259766,0.0,0.0,0.0,60.73931884765625,28.0,-346.32598876953125,-0.0,350.9195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6793308258056641,0.133025512099266,0.1218813434243202,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.709330141544342,0.1509113311767578,0.1449766457080841,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.6766917705535889,0.131635844707489,0.0937616378068924,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976264119148254,0.1438121646642685,0.1382961422204971,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312759160995483,0.1659288853406906,0.7566596269607544,288.3340759277344,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.320068359375,1.0,0.311417669057846,1.0,1.0,0.0186143033206462,1.0,-1.506937861442566,1.506919503211975,1.8367492884863168e-05,1.1567020416259766,0.0,0.0,0.0,60.73931884765625,28.0,-346.32598876953125,-0.0,350.9195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973646283149719,0.1309151202440261,0.1195822805166244,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284627556800842,0.1498699486255645,0.1435908675193786,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952760219573975,0.1298919171094894,0.0922268629074096,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174902558326721,0.1426325142383575,0.1367844641208648,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899719238281,0.7485565543174744,0.1633138656616211,0.743246853351593,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2326354980469,288.1780090332031,1.0,0.2993241250514984,1.0,1.0,0.0,1.0,-1.4827531576156616,1.4827511310577393,1.955132574948948e-06,1.137362718582153,0.0,0.0,0.0,52.678321838378906,25.0,-230.60874938964844,-0.0,318.8263854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973646283149719,0.1309151202440261,0.1195822805166244,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284627556800842,0.1498699486255645,0.1435908675193786,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952760219573975,0.1298919171094894,0.0922268629074096,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174902558326721,0.1426325142383575,0.1367844641208648,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899719238281,0.7485565543174744,0.1633138656616211,0.743246853351593,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2326354980469,288.1780090332031,1.0,0.2993241250514984,1.0,1.0,0.0,1.0,-1.4827531576156616,1.4827511310577393,1.955132574948948e-06,1.137362718582153,0.0,0.0,0.0,52.678321838378906,25.0,-230.60874938964844,-0.0,318.8263854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164416909217834,0.1292580217123031,0.1177588924765586,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7484379410743713,0.1492024958133697,0.1426239907741546,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151345014572144,0.1286282539367675,0.0910760983824729,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7367985248565674,0.141819953918457,0.1356810331344604,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678020000457764,0.1610562354326248,0.7314978241920471,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2096252441406,288.0698547363281,1.0,0.2891762256622314,1.0,1.0,0.0,1.0,-1.462589979171753,1.4625883102416992,1.7685172224446433e-06,1.1211727857589722,0.0,0.0,0.0,45.93022155761719,25.0,-167.01210021972656,-0.0,292.7370910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164416909217834,0.1292580217123031,0.1177588924765586,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7484379410743713,0.1492024958133697,0.1426239907741546,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151345014572144,0.1286282539367675,0.0910760983824729,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7367985248565674,0.141819953918457,0.1356810331344604,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678020000457764,0.1610562354326248,0.7314978241920471,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2096252441406,288.0698547363281,1.0,0.2891762256622314,1.0,1.0,0.0,1.0,-1.462589979171753,1.4625883102416992,1.7685172224446433e-06,1.1211727857589722,0.0,0.0,0.0,45.93022155761719,25.0,-167.01210021972656,-0.0,292.7370910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319541573524475,0.1279476433992386,0.1163336038589477,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7674028277397156,0.1488189697265625,0.1420168876647949,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314460873603821,0.1277765184640884,0.0902780517935752,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545773983001709,0.1412922888994217,0.1349371075630188,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855459451675415,0.1591585725545883,0.7217321991920471,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937561035156,287.97998046875,1.0,0.2814274132251739,1.0,1.0,0.0,1.0,-1.446573257446289,1.4465714693069458,1.7329678030364448e-06,1.1082741022109983,0.0,0.0,0.0,41.012840270996094,25.0,-133.1739501953125,-0.0,273.5794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319541573524475,0.1279476433992386,0.1163336038589477,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7674028277397156,0.1488189697265625,0.1420168876647949,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314460873603821,0.1277765184640884,0.0902780517935752,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545773983001709,0.1412922888994217,0.1349371075630188,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855459451675415,0.1591585725545883,0.7217321991920471,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937561035156,287.97998046875,1.0,0.2814274132251739,1.0,1.0,0.0,1.0,-1.446573257446289,1.4465714693069458,1.7329678030364448e-06,1.1082741022109983,0.0,0.0,0.0,41.012840270996094,25.0,-133.1739501953125,-0.0,273.5794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389734983444214,0.1274039447307586,0.1157446652650833,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7763780355453491,0.1487072855234146,0.1418155282735824,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388715744018555,0.1274668127298355,0.0899837240576744,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630176544189453,0.1411096006631851,0.134668231010437,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936739325523376,0.1583240330219268,0.7174842953681946,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1880187988281,287.9389343261719,1.0,0.2782419621944427,1.0,1.0,0.0,1.0,-1.4398481845855713,1.4398465156555176,1.7181689599965466e-06,1.102845549583435,0.0,0.0,0.0,39.063289642333984,25.0,-123.0595245361328,-0.0,265.93572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456582188606262,0.1269215792417526,0.1152247786521911,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.784937858581543,0.1486370861530304,0.1416673511266708,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459772229194641,0.1272108256816864,0.0897404327988624,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711179852485657,0.1409692019224167,0.1344532817602157,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012691140174866,0.1575527489185333,0.7135893106460571,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834411621094,287.8995056152344,1.0,0.2754357159137726,1.0,1.0,0.0,1.0,-1.4338196516036987,1.4338178634643557,1.704965029603045e-06,1.097970962524414,0.0,0.0,0.0,37.37775421142578,25.0,-115.93894958496094,-0.0,259.2921447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579995393753052,0.1261025667190551,0.1143514364957809,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005437254905701,0.1485915631055832,0.1414950937032699,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591726183891296,0.1268071830272674,0.0893605649471283,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.786036491394043,0.1407856792211532,0.1341497600078582,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144348859786987,0.156160369515419,0.7066510915756226,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.8234558105469,1.0,0.2707605957984924,1.0,1.0,0.0,1.0,-1.4234137535095217,1.4234120845794678,1.6823091755213682e-06,1.089535355567932,0.0,0.0,0.0,34.650814056396484,25.0,-107.60245513916016,-0.0,248.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579995393753052,0.1261025667190551,0.1143514364957809,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005437254905701,0.1485915631055832,0.1414950937032699,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591726183891296,0.1268071830272674,0.0893605649471283,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.786036491394043,0.1407856792211532,0.1341497600078582,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144348859786987,0.156160369515419,0.7066510915756226,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.8234558105469,1.0,0.2707605957984924,1.0,1.0,0.0,1.0,-1.4234137535095217,1.4234120845794678,1.6823091755213682e-06,1.089535355567932,0.0,0.0,0.0,34.650814056396484,25.0,-107.60245513916016,-0.0,248.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687859535217285,0.125428020954132,0.1136449053883552,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136445879936218,0.1486357152462005,0.1414429545402526,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.770772397518158,0.1264920234680175,0.0890721082687377,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989451885223389,0.1406947821378708,0.1339692771434784,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248080611228943,0.1549343913793563,0.7006187438964844,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725158691406,287.7494506835937,1.0,0.2670789062976837,1.0,1.0,0.0,1.0,-1.414697766304016,1.4146960973739624,1.6634585335850716e-06,1.0824428796768188,0.0,0.0,0.0,32.594932556152344,25.0,-103.82869720458984,-0.0,239.92303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687859535217285,0.125428020954132,0.1136449053883552,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136445879936218,0.1486357152462005,0.1414429545402526,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.770772397518158,0.1264920234680175,0.0890721082687377,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989451885223389,0.1406947821378708,0.1339692771434784,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248080611228943,0.1549343913793563,0.7006187438964844,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725158691406,287.7494506835937,1.0,0.2670789062976837,1.0,1.0,0.0,1.0,-1.414697766304016,1.4146960973739624,1.6634585335850716e-06,1.0824428796768188,0.0,0.0,0.0,32.594932556152344,25.0,-103.82869720458984,-0.0,239.92303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778874039649963,0.1248547583818435,0.1130557507276535,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8240281343460083,0.148738220334053,0.1414714008569717,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806060314178467,0.1262264847755432,0.0888377130031585,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096873164176941,0.1406648457050323,0.1338719129562378,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331635594367981,0.1538402438163757,0.6953086853027344,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1693725585937,287.6763610839844,1.0,0.2641516625881195,1.0,1.0,0.0,1.0,-1.4072513580322266,1.4072496891021729,1.6474405128974468e-06,1.0763593912124634,0.0,0.0,0.0,31.03696250915528,25.0,-102.10216522216795,-0.0,233.2420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778874039649963,0.1248547583818435,0.1130557507276535,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8240281343460083,0.148738220334053,0.1414714008569717,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806060314178467,0.1262264847755432,0.0888377130031585,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096873164176941,0.1406648457050323,0.1338719129562378,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331635594367981,0.1538402438163757,0.6953086853027344,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1693725585937,287.6763610839844,1.0,0.2641516625881195,1.0,1.0,0.0,1.0,-1.4072513580322266,1.4072496891021729,1.6474405128974468e-06,1.0763593912124634,0.0,0.0,0.0,31.03696250915528,25.0,-102.10216522216795,-0.0,233.2420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853090763092041,0.1243641898036003,0.1125569939613342,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324779868125916,0.1488780975341797,0.1415537446737289,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886561155319214,0.1259914189577102,0.0886377096176147,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.818047285079956,0.1406745463609695,0.1338306814432144,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398048281669617,0.1528432220220565,0.6905385851860046,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16632080078125,287.60400390625,1.0,0.2617979645729065,1.0,1.0,0.0,1.0,-1.4007351398468018,1.4007335901260376,1.633486817809171e-06,1.071015238761902,0.0,0.0,0.0,29.85344696044922,25.0,-100.9773178100586,-0.0,227.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853090763092041,0.1243641898036003,0.1125569939613342,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324779868125916,0.1488780975341797,0.1415537446737289,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886561155319214,0.1259914189577102,0.0886377096176147,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.818047285079956,0.1406745463609695,0.1338306814432144,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398048281669617,0.1528432220220565,0.6905385851860046,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16632080078125,287.60400390625,1.0,0.2617979645729065,1.0,1.0,0.0,1.0,-1.4007351398468018,1.4007335901260376,1.633486817809171e-06,1.071015238761902,0.0,0.0,0.0,29.85344696044922,25.0,-100.9773178100586,-0.0,227.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884201407432556,0.1241439953446388,0.1123363748192787,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360949158668518,0.1489575952291488,0.1416093558073043,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920403480529785,0.1258823424577713,0.0885472446680069,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.821509838104248,0.1406897753477096,0.133825272321701,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425323963165283,0.1523726433515548,0.6883097887039185,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650390625,287.56817626953125,1.0,0.2607931196689605,1.0,1.0,0.0,1.0,-1.3977463245391846,1.3977447748184204,1.6271061440420451e-06,1.0685572624206543,0.0,0.0,0.0,29.37340545654297,25.0,-100.36893463134766,-0.0,225.5837554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911670804023743,0.1239362955093383,0.1121302768588066,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393581509590149,0.1490416675806045,0.1416720896959304,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950396537780762,0.1257779896259308,0.0884619057178497,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245856165885925,0.140710100531578,0.1338274925947189,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449034094810486,0.1519166827201843,0.6861628890037537,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.16387939453125,287.5326538085937,1.0,0.2598810493946075,1.0,1.0,0.0138651533052325,1.0,-1.3948971033096311,1.394889235496521,7.802632353559602e-06,1.0662041902542114,0.0,0.0,0.0,28.95371437072754,25.0,-99.6149673461914,-0.0,223.4944763183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956379055976868,0.123553030192852,0.1117544621229171,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.844895601272583,0.1492209434509277,0.1418148577213287,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999657988548279,0.1255831271409988,0.0883053541183471,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297115564346313,0.1407634913921356,0.1338507533073425,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486394882202148,0.1510421633720398,0.6820767521858215,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1618957519531,287.4631042480469,1.0,0.2582951486110687,1.0,1.0,0.041595458984375,1.0,-1.389551877975464,1.3894015550613403,0.0001502455997979,1.0616501569747925,0.0,0.0,0.0,28.268531799316406,25.0,-97.18189239501952,-0.0,219.8378295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956379055976868,0.123553030192852,0.1117544621229171,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.844895601272583,0.1492209434509277,0.1418148577213287,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999657988548279,0.1255831271409988,0.0883053541183471,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297115564346313,0.1407634913921356,0.1338507533073425,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486394882202148,0.1510421633720398,0.6820767521858215,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1618957519531,287.4631042480469,1.0,0.2582951486110687,1.0,1.0,0.041595458984375,1.0,-1.389551877975464,1.3894015550613403,0.0001502455997979,1.0616501569747925,0.0,0.0,0.0,28.268531799316406,25.0,-97.18189239501952,-0.0,219.8378295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989538311958313,0.1232100799679756,0.1114206314086914,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8493010401725769,0.1494147628545761,0.1419770568609237,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036863803863525,0.1254094094038009,0.0881671532988548,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337087035179138,0.1408335417509079,0.1338954716920852,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512241244316101,0.1502113342285156,0.6782207489013672,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602478027344,287.39862060546875,1.0,0.2569631040096283,1.0,1.0,0.0693257674574852,1.0,-1.3846044540405271,1.382914900779724,0.0016895396402105,1.0560238361358645,0.0,0.0,0.0,27.744888305664062,25.0,-89.9547348022461,-0.0,216.73507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989538311958313,0.1232100799679756,0.1114206314086914,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8493010401725769,0.1494147628545761,0.1419770568609237,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036863803863525,0.1254094094038009,0.0881671532988548,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337087035179138,0.1408335417509079,0.1338954716920852,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512241244316101,0.1502113342285156,0.6782207489013672,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602478027344,287.39862060546875,1.0,0.2569631040096283,1.0,1.0,0.0693257674574852,1.0,-1.3846044540405271,1.382914900779724,0.0016895396402105,1.0560238361358645,0.0,0.0,0.0,27.744888305664062,25.0,-89.9547348022461,-0.0,216.73507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013999462127686,0.1229495555162429,0.1111452430486679,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8528122305870056,0.1496589481830597,0.1421739012002945,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.806484043598175,0.1252944618463516,0.0880602970719337,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368386626243591,0.1409543752670288,0.1339760869741439,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.852907121181488,0.1494556665420532,0.6746432781219482,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422912597656,297.15924072265625,287.3868408203125,1.0,0.2558263540267944,1.0,1.0,0.1183326095342636,1.0,-1.3801836967468262,1.349572777748108,0.0306109525263309,1.0235525369644165,0.0,0.0,0.0,27.3372859954834,25.0,-5.824732303619385,-0.0,214.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013999462127686,0.1229495555162429,0.1111452430486679,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8528122305870056,0.1496589481830597,0.1421739012002945,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.806484043598175,0.1252944618463516,0.0880602970719337,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368386626243591,0.1409543752670288,0.1339760869741439,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.852907121181488,0.1494556665420532,0.6746432781219482,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422912597656,297.15924072265625,287.3868408203125,1.0,0.2558263540267944,1.0,1.0,0.1183326095342636,1.0,-1.3801836967468262,1.349572777748108,0.0306109525263309,1.0235525369644165,0.0,0.0,0.0,27.3372859954834,25.0,-5.824732303619385,-0.0,214.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057811260223389,0.1231574639678001,0.111161932349205,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.858075737953186,0.1502838879823684,0.1426127105951309,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109560012817383,0.1255603730678558,0.0881348475813865,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.841620922088623,0.1414393186569214,0.1342888623476028,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563461303710938,0.1491112560033798,0.6723378300666809,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617126464844,287.601318359375,1.0,0.2549118399620056,1.0,1.0,0.1673394590616226,1.0,-1.3784247636795044,1.2768985033035278,0.1015263050794601,0.951343595981598,0.0,0.0,0.0,26.84966278076172,25.0,247.0334625244141,-0.0,212.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
