time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057811260223389,0.1231574639678001,0.111161932349205,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.858075737953186,0.1502838879823684,0.1426127105951309,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109560012817383,0.1255603730678558,0.0881348475813865,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.841620922088623,0.1414393186569214,0.1342888623476028,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563461303710938,0.1491112560033798,0.6723378300666809,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617126464844,287.601318359375,1.0,0.2549118399620056,1.0,1.0,0.1673394590616226,1.0,-1.3784247636795044,1.2768985033035278,0.1015263050794601,0.951343595981598,0.0,0.0,0.0,26.84966278076172,25.0,247.0334625244141,-0.0,212.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.8105717897415161,0.123571865260601,0.1114270240068435,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8633313179016113,0.1508679538965225,0.1430617123842239,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8155903220176697,0.1259584575891494,0.0883386433124542,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.8464896082878113,0.1419408321380615,0.1346638649702072,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8606808185577393,0.1492286175489425,0.6723446846008301,287.7053527832031,289.1499938964844,287.157470703125,285.90887451171875,288.0393371582031,297.16534423828125,287.7261047363281,1.0,0.2546015977859497,1.0,1.0,0.1918428838253021,1.0,-1.3799834251403809,1.2569655179977417,0.1230178847908973,0.931098461151123,0.0,0.0,0.0,26.46024513244629,25.0,288.7417907714844,-0.0,211.829818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187561035156,0.8166593313217163,0.124127596616745,0.1118434444069862,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.87018221616745,0.1515909433364868,0.1436587423086166,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.8215236663818359,0.1264890432357788,0.0886477902531623,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.8528728485107422,0.1425750255584716,0.1351800560951233,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.8666021823883057,0.1494990438222885,0.6731151342391968,287.8254089355469,289.25,287.13409423828125,285.8868408203125,288.201171875,297.1700134277344,287.84832763671875,1.0,0.254411518573761,1.0,1.0,0.2170733511447906,1.0,-1.383114218711853,1.234302997589111,0.1488112658262252,0.90783029794693,0.0,0.0,0.0,26.004106521606445,25.0,321.0732421875,-0.0,211.88706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.832143247127533,0.1256464123725891,0.1130338981747627,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.8882508277893066,0.1534539759159088,0.145233929157257,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.8368910551071167,0.127943530678749,0.0895323753356933,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8698994517326355,0.144240453839302,0.1365754753351211,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828080892562866,0.1504996418952942,0.6766548752784729,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,297.1820678710937,288.1552124023437,1.0,0.2544195353984833,1.0,1.0,0.2675343155860901,1.0,-1.393417477607727,1.1810935735702517,0.2123239934444427,0.8526411056518555,0.0,0.0,0.0,24.97206115722656,25.0,417.0442199707031,-0.0,213.2139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.832143247127533,0.1256464123725891,0.1130338981747627,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.8882508277893066,0.1534539759159088,0.145233929157257,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.8368910551071167,0.127943530678749,0.0895323753356933,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8698994517326355,0.144240453839302,0.1365754753351211,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828080892562866,0.1504996418952942,0.6766548752784729,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,297.1820678710937,288.1552124023437,1.0,0.2544195353984833,1.0,1.0,0.2675343155860901,1.0,-1.393417477607727,1.1810935735702517,0.2123239934444427,0.8526411056518555,0.0,0.0,0.0,24.97206115722656,25.0,417.0442199707031,-0.0,213.2139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5056457519531,0.8548669219017029,0.1278092265129089,0.114762082695961,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107421875,0.915081024169922,0.1559698283672332,0.147384837269783,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061340332031,0.8597238659858704,0.1300119757652282,0.0908168628811836,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.895073652267456,0.146526038646698,0.1385176032781601,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9072669744491576,0.1522157341241836,0.6831960678100586,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1328430175781,297.1982421875,288.5553894042969,1.0,0.2550208568572998,1.0,1.0,0.3179952502250671,1.0,-1.4097962379455566,1.118834137916565,0.2909620106220245,0.7872198224067688,0.0,0.0,0.0,23.75008583068848,25.0,537.0538940429688,-0.0,216.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5056457519531,0.8548669219017029,0.1278092265129089,0.114762082695961,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107421875,0.915081024169922,0.1559698283672332,0.147384837269783,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061340332031,0.8597238659858704,0.1300119757652282,0.0908168628811836,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.895073652267456,0.146526038646698,0.1385176032781601,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9072669744491576,0.1522157341241836,0.6831960678100586,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1328430175781,297.1982421875,288.5553894042969,1.0,0.2550208568572998,1.0,1.0,0.3179952502250671,1.0,-1.4097962379455566,1.118834137916565,0.2909620106220245,0.7872198224067688,0.0,0.0,0.0,23.75008583068848,25.0,537.0538940429688,-0.0,216.38604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.8912643194198608,0.1306755095720291,0.1171141192317009,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330749511719,0.9586392045021056,0.1592044383287429,0.1502013057470321,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.896187424659729,0.1327524334192276,0.092561699450016,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.93170166015625,0.9366386532783508,0.1494943052530288,0.1410911679267883,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324951171875,0.9492009282112122,0.1547364294528961,0.6932433247566223,288.9385070800781,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.2186889648437,288.972900390625,1.0,0.2563365399837494,1.0,1.0,0.3505586385726928,1.0,-1.4332422018051147,1.0810205936431885,0.3522216379642486,0.7447574734687805,0.0,0.0,0.0,22.285888671875,25.0,560.1880493164062,-0.0,221.7869110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.8912643194198608,0.1306755095720291,0.1171141192317009,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330749511719,0.9586392045021056,0.1592044383287429,0.1502013057470321,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.896187424659729,0.1327524334192276,0.092561699450016,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.93170166015625,0.9366386532783508,0.1494943052530288,0.1410911679267883,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324951171875,0.9492009282112122,0.1547364294528961,0.6932433247566223,288.9385070800781,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.2186889648437,288.972900390625,1.0,0.2563365399837494,1.0,1.0,0.3505586385726928,1.0,-1.4332422018051147,1.0810205936431885,0.3522216379642486,0.7447574734687805,0.0,0.0,0.0,22.285888671875,25.0,560.1880493164062,-0.0,221.7869110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.333251953125,0.925506830215454,0.1340360641479492,0.1199833750724792,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.9761245250701904,0.1632251739501953,0.1464956849813461,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.930852472782135,0.1359973847866058,0.0947101265192031,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33642578125,0.971335470676422,0.1529865562915802,0.1442276984453201,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9810404777526855,0.1579200178384781,0.7065843343734741,289.3430480957031,289.6499938964844,287.0220031738281,285.7783508300781,289.9261474609375,297.2422180175781,289.37744140625,1.0,0.2581655979156494,1.0,1.0,0.3831220269203186,1.0,-1.4543507099151611,1.0394505262374878,0.4149002432823181,0.6991506814956665,0.0,0.0,0.0,21.46159744262696,43.0,563.632080078125,-0.0,228.0315856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.333251953125,0.925506830215454,0.1340360641479492,0.1199833750724792,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.9761245250701904,0.1632251739501953,0.1464956849813461,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.930852472782135,0.1359973847866058,0.0947101265192031,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33642578125,0.971335470676422,0.1529865562915802,0.1442276984453201,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.9810404777526855,0.1579200178384781,0.7065843343734741,289.3430480957031,289.6499938964844,287.0220031738281,285.7783508300781,289.9261474609375,297.2422180175781,289.37744140625,1.0,0.2581655979156494,1.0,1.0,0.3831220269203186,1.0,-1.4543507099151611,1.0394505262374878,0.4149002432823181,0.6991506814956665,0.0,0.0,0.0,21.46159744262696,43.0,563.632080078125,-0.0,228.0315856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53717041015625,0.9255210757255554,0.1358969956636428,0.1215999275445938,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408935546875,0.9803892970085144,0.1658156812191009,0.1506182998418808,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375366210937,0.9306495189666748,0.137803316116333,0.0959286093711853,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403137207031,0.9709789752960204,0.1549242585897445,0.1459987014532089,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.9803699851036072,0.1597462147474289,0.7144209146499634,289.5469970703125,289.6499938964844,287.01910400390625,285.77490234375,290.1330261230469,297.2569580078125,289.5818786621094,1.0,0.2621371746063232,1.0,1.0,0.3994037210941314,1.0,-1.474470853805542,1.02428936958313,0.4501814246177673,0.6797211766242981,0.0,0.0,0.0,21.992992401123047,43.0,568.0529174804688,-0.0,237.39146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8997088074684143,0.1378674358129501,0.1233776286244392,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73541259765625,0.967840611934662,0.1679947078227996,0.1583157032728195,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.73211669921875,0.9039255380630492,0.1397183984518051,0.0972724333405494,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343444824219,0.9448163509368896,0.1569770723581314,0.1479446440935135,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.9553332924842834,0.1617129445075988,0.7232076525688171,289.7396545410156,289.75,287.0190734863281,285.7740173339844,290.19940185546875,297.2695617675781,289.7646789550781,1.0,0.2677786648273468,1.0,1.0,0.4017660319805145,1.0,-1.4974156618118286,1.033056616783142,0.4643589854240417,0.6843521595001221,0.0,0.0,0.0,23.82269096374512,61.0,516.536865234375,-0.0,252.0380249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.829484760761261,0.1417741477489471,0.1271410286426544,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8836906552314758,0.1722519993782043,0.1625848114490509,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327515125274658,0.143567681312561,0.1001452282071113,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8640586733818054,0.1611295044422149,0.1521100848913192,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8723158836364746,0.1657425314188003,0.742347240447998,289.9745483398437,289.8500061035156,287.0281066894531,285.7804870605469,290.2850036621094,297.291748046875,289.99029541015625,1.0,0.2827009260654449,1.0,1.0,0.4064906239509582,1.0,-1.5414177179336548,1.0524123907089231,0.4890052676200866,0.6943491697311401,0.0,0.0,0.0,30.868906021118164,79.0,357.4726867675781,-0.0,289.1296691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.829484760761261,0.1417741477489471,0.1271410286426544,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8836906552314758,0.1722519993782043,0.1625848114490509,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327515125274658,0.143567681312561,0.1001452282071113,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8640586733818054,0.1611295044422149,0.1521100848913192,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8723158836364746,0.1657425314188003,0.742347240447998,289.9745483398437,289.8500061035156,287.0281066894531,285.7804870605469,290.2850036621094,297.291748046875,289.99029541015625,1.0,0.2827009260654449,1.0,1.0,0.4064906239509582,1.0,-1.5414177179336548,1.0524123907089231,0.4890052676200866,0.6943491697311401,0.0,0.0,0.0,30.868906021118164,79.0,357.4726867675781,-0.0,289.1296691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681902647018433,0.1454446464776992,0.130867138504982,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.819505512714386,0.1764823049306869,0.1669896095991134,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713744640350342,0.1472641080617904,0.1030467301607132,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019803762435913,0.1651639193296432,0.1563487499952316,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093728423118591,0.1696802973747253,0.7620024085044861,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607971191406,1.0,0.3010289371013641,1.0,1.0,0.411215215921402,1.0,-1.583348035812378,1.0700349807739258,0.5133130550384521,0.7034253478050232,0.0,0.0,0.0,41.677978515625,67.0,262.5686340332031,-0.0,337.90887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681902647018433,0.1454446464776992,0.130867138504982,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.819505512714386,0.1764823049306869,0.1669896095991134,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713744640350342,0.1472641080617904,0.1030467301607132,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019803762435913,0.1651639193296432,0.1563487499952316,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093728423118591,0.1696802973747253,0.7620024085044861,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607971191406,1.0,0.3010289371013641,1.0,1.0,0.411215215921402,1.0,-1.583348035812378,1.0700349807739258,0.5133130550384521,0.7034253478050232,0.0,0.0,0.0,41.677978515625,67.0,262.5686340332031,-0.0,337.90887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546189427375793,0.1488355547189712,0.1341412365436554,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050727844238281,0.1805805116891861,0.1710707545280456,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7577117681503296,0.1507569104433059,0.1056504100561142,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871664762496948,0.1690190583467483,0.1602097749710083,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941758036613464,0.173427477478981,0.7798590660095215,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.2483215332031,1.0,0.3106743395328522,1.0,1.0,0.4039005041122436,1.0,-1.621381163597107,1.106236219406128,0.5151450037956238,0.7318350076675415,0.0,0.0,0.0,46.6458625793457,55.0,140.71115112304688,-0.0,370.9880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546189427375793,0.1488355547189712,0.1341412365436554,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050727844238281,0.1805805116891861,0.1710707545280456,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7577117681503296,0.1507569104433059,0.1056504100561142,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871664762496948,0.1690190583467483,0.1602097749710083,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941758036613464,0.173427477478981,0.7798590660095215,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.2483215332031,1.0,0.3106743395328522,1.0,1.0,0.4039005041122436,1.0,-1.621381163597107,1.106236219406128,0.5151450037956238,0.7318350076675415,0.0,0.0,0.0,46.6458625793457,55.0,140.71115112304688,-0.0,370.9880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626253962516785,0.1518300622701645,0.1368941217660904,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138987421989441,0.1843859851360321,0.1747126281261444,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660118937492371,0.1539275050163269,0.1079025641083717,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7961011528968811,0.1725663691759109,0.1636110544204712,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028128743171692,0.1768106818199157,0.795336902141571,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.2692565917969,1.0,0.3145956993103027,1.0,1.0,0.3965858221054077,1.0,-1.654431700706482,1.140491008758545,0.5139406323432922,0.7592921257019043,0.0,0.0,0.0,46.642459869384766,43.0,53.19355010986328,-0.0,388.7442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626253962516785,0.1518300622701645,0.1368941217660904,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138987421989441,0.1843859851360321,0.1747126281261444,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660118937492371,0.1539275050163269,0.1079025641083717,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7961011528968811,0.1725663691759109,0.1636110544204712,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028128743171692,0.1768106818199157,0.795336902141571,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.2692565917969,1.0,0.3145956993103027,1.0,1.0,0.3965858221054077,1.0,-1.654431700706482,1.140491008758545,0.5139406323432922,0.7592921257019043,0.0,0.0,0.0,46.642459869384766,43.0,53.19355010986328,-0.0,388.7442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7726022601127625,0.1531910300254821,0.1380930840969085,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8241128325462341,0.1861738264560699,0.1763718277215957,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7762371897697449,0.1553951203823089,0.1089056059718132,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8069344758987427,0.1742236614227295,0.1651476174592971,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8132493495941162,0.17835134267807,0.8021604418754578,290.2685546875,290.1499938964844,287.13934326171875,285.8744201660156,290.2770690917969,297.3418273925781,290.2681579589844,1.0,0.3149115741252899,1.0,1.0,0.3929284512996673,1.0,-1.6691062450408936,1.1566146612167358,0.5124915242195129,0.772391676902771,0.0,0.0,0.0,45.296688079833984,43.0,24.60817527770996,-0.0,393.0076293945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7869202494621277,0.1544760316610336,0.1391926407814026,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8383069634437561,0.1878921687602996,0.1779352128505706,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7908328771591187,0.1567947417497635,0.1098380759358406,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.821272075176239,0.1758117377758026,0.1665882468223571,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8271098136901855,0.179793894290924,0.8084093928337097,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708435058594,297.3446655273437,290.2655029296875,1.0,0.3143570125102997,1.0,1.0,0.3907561302185058,1.0,-1.6826565265655518,1.1694679260253906,0.5131886601448059,0.7824565172195435,0.0,0.0,0.0,43.24576950073242,31.0,10.10116195678711,-0.0,394.6759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8309006094932556,0.1568968892097473,0.1411691159009933,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8858658671379089,0.1911759972572326,0.1808317750692367,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349835276603699,0.1594532132148742,0.1115395128726959,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662310838699341,0.1788370609283447,0.169240802526474,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721919655799866,0.1824295818805694,0.819397509098053,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646484375,1.0,0.3111357092857361,1.0,1.0,0.3864114582538605,1.0,-1.7069296836853027,1.1931617259979248,0.5137678980827332,0.8011466264724731,0.0,0.0,0.0,37.43198013305664,25.0,0.3559764921665191,-0.0,391.47552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8309006094932556,0.1568968892097473,0.1411691159009933,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8858658671379089,0.1911759972572326,0.1808317750692367,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349835276603699,0.1594532132148742,0.1115395128726959,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662310838699341,0.1788370609283447,0.169240802526474,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721919655799866,0.1824295818805694,0.819397509098053,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646484375,1.0,0.3111357092857361,1.0,1.0,0.3864114582538605,1.0,-1.7069296836853027,1.1931617259979248,0.5137678980827332,0.8011466264724731,0.0,0.0,0.0,37.43198013305664,25.0,0.3559764921665191,-0.0,391.47552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961563110351562,0.159184455871582,0.1430128365755081,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642282724380492,0.1943122893571853,0.1835762709379196,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014140367507936,0.1619835495948791,0.1131418719887733,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412302374839784,0.1817160844802856,0.1717431843280792,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.947467029094696,0.1847827732563018,0.8290683031082153,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.26177978515625,1.0,0.3079240620136261,1.0,1.0,0.3820667564868927,1.0,-1.7289793491363523,1.2156134843826294,0.5133659243583679,0.8190353512763977,0.0,0.0,0.0,31.61293029785156,25.0,-3.475349903106689,-0.0,386.86810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961563110351562,0.159184455871582,0.1430128365755081,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642282724380492,0.1943122893571853,0.1835762709379196,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014140367507936,0.1619835495948791,0.1131418719887733,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412302374839784,0.1817160844802856,0.1717431843280792,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.947467029094696,0.1847827732563018,0.8290683031082153,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.26177978515625,1.0,0.3079240620136261,1.0,1.0,0.3820667564868927,1.0,-1.7289793491363523,1.2156134843826294,0.5133659243583679,0.8190353512763977,0.0,0.0,0.0,31.61293029785156,25.0,-3.475349903106689,-0.0,386.86810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.9345282912254332,0.1613906770944595,0.1449184864759445,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9684736728668212,0.1981101930141449,0.1683784276247024,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9411223530769348,0.1644309312105178,0.1147940903902053,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9790601134300232,0.184491753578186,0.1742943078279495,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.983086884021759,0.1869224309921264,0.8383879065513611,290.298828125,290.54998779296875,287.3150634765625,286.0231018066406,290.3564758300781,297.3511047363281,290.302978515625,1.0,0.3058916330337524,1.0,1.0,0.3878657817840576,1.0,-1.7292670011520386,1.2050576210021973,0.5242093801498413,0.8086496591567993,0.0,0.0,0.0,29.52553367614746,45.0,49.02357864379883,-0.0,380.8667602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.9345282912254332,0.1613906770944595,0.1449184864759445,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9684736728668212,0.1981101930141449,0.1683784276247024,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9411223530769348,0.1644309312105178,0.1147940903902053,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9790601134300232,0.184491753578186,0.1742943078279495,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.983086884021759,0.1869224309921264,0.8383879065513611,290.298828125,290.54998779296875,287.3150634765625,286.0231018066406,290.3564758300781,297.3511047363281,290.302978515625,1.0,0.3058916330337524,1.0,1.0,0.3878657817840576,1.0,-1.7292670011520386,1.2050576210021973,0.5242093801498413,0.8086496591567993,0.0,0.0,0.0,29.52553367614746,45.0,49.02357864379883,-0.0,380.8667602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3759765625,0.9300302863121032,0.1637964844703674,0.1470366269350052,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9825780391693116,0.2031528353691101,0.1812412291765213,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9370338916778564,0.1670500338077545,0.1165959909558296,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765869140625,0.9756715893745422,0.1874194592237472,0.177028626203537,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766174316406,0.9786527156829834,0.1891031712293625,0.8481696844100952,290.3777770996094,290.6499938964844,287.3739624023437,286.0726928710937,290.47808837890625,297.3603210449219,290.3846740722656,1.0,0.3128853738307953,1.0,1.0,0.3936648070812225,1.0,-1.7643893957138062,1.215831995010376,0.548557460308075,0.8117043375968933,0.0,0.0,0.0,30.806617736816406,63.0,100.95034790039062,-0.0,404.7600402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3759765625,0.9300302863121032,0.1637964844703674,0.1470366269350052,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.9825780391693116,0.2031528353691101,0.1812412291765213,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9370338916778564,0.1670500338077545,0.1165959909558296,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765869140625,0.9756715893745422,0.1874194592237472,0.177028626203537,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766174316406,0.9786527156829834,0.1891031712293625,0.8481696844100952,290.3777770996094,290.6499938964844,287.3739624023437,286.0726928710937,290.47808837890625,297.3603210449219,290.3846740722656,1.0,0.3128853738307953,1.0,1.0,0.3936648070812225,1.0,-1.7643893957138062,1.215831995010376,0.548557460308075,0.8117043375968933,0.0,0.0,0.0,30.806617736816406,63.0,100.95034790039062,-0.0,404.7600402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.427001953125,0.9058489203453064,0.1650868952274322,0.1482363939285278,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4280700683594,0.9789007306098938,0.2045519798994064,0.1933523565530777,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.9124417304992676,0.1684334874153137,0.1175972744822502,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277038574219,0.953224241733551,0.1889519989490509,0.17852583527565,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.427734375,0.9559288024902344,0.1902408599853515,0.8535357713699341,290.4291076660156,290.6499938964844,287.40460205078125,286.0984191894531,290.5409240722656,297.3604431152344,290.4366455078125,1.0,0.3189025819301605,1.0,1.0,0.3965643346309662,1.0,-1.789857268333435,1.2259626388549805,0.5638946294784546,0.8167569041252136,0.0,0.0,0.0,33.06186294555664,63.0,121.72905731201172,-0.0,426.6714477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.8617861866950989,0.1664027422666549,0.149561733007431,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.928767204284668,0.2058395594358444,0.1947449445724487,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8675724267959595,0.169835165143013,0.1186904236674308,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9020140171051024,0.1905012279748916,0.180145263671875,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9037891626358032,0.1913809031248092,0.8594170212745667,290.4843444824219,290.75,287.4359741210937,286.1247253417969,290.61151123046875,297.3593139648437,290.4925537109375,1.0,0.3256449103355407,1.0,1.0,0.4008266627788543,1.0,-1.803439021110535,1.2261115312576294,0.5773274898529053,0.8140713572502136,0.0,0.0,0.0,37.64100646972656,81.0,139.44906616210938,-0.0,448.9622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.7980892062187195,0.1691904962062835,0.1524173766374588,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102905273437,0.8535611629486084,0.2088375985622406,0.1978706866502761,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8037593364715576,0.1727729588747024,0.1210212707519531,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.833476722240448,0.1937317848205566,0.1835767924785614,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.8338126540184021,0.1937628984451294,0.8719355463981628,290.6115417480469,290.8500061035156,287.50067138671875,286.1788635253906,290.75689697265625,297.3600158691406,290.62060546875,1.0,0.3413225710391998,1.0,1.0,0.4093513488769531,1.0,-1.8325698375701904,1.2271273136138916,0.6054425835609436,0.8089721202850342,0.0,0.0,0.0,49.07923889160156,69.0,169.0810546875,-0.0,502.9176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.7980892062187195,0.1691904962062835,0.1524173766374588,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102905273437,0.8535611629486084,0.2088375985622406,0.1978706866502761,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8037593364715576,0.1727729588747024,0.1210212707519531,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.833476722240448,0.1937317848205566,0.1835767924785614,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.8338126540184021,0.1937628984451294,0.8719355463981628,290.6115417480469,290.8500061035156,287.50067138671875,286.1788635253906,290.75689697265625,297.3600158691406,290.62060546875,1.0,0.3413225710391998,1.0,1.0,0.4093513488769531,1.0,-1.8325698375701904,1.2271273136138916,0.6054425835609436,0.8089721202850342,0.0,0.0,0.0,49.07923889160156,69.0,169.0810546875,-0.0,502.9176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454528808594,0.7853516936302185,0.1722118258476257,0.1552089750766754,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467041015625,0.8404135704040527,0.2122830301523208,0.2011670172214508,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74560546875,0.7910237312316895,0.175908163189888,0.1232788935303688,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7463073730469,0.821361243724823,0.1971580237150192,0.1869070827960968,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74627685546875,0.8205623626708984,0.1963182389736175,0.8838528394699097,290.7479858398437,290.95001220703125,287.5676574707031,286.23468017578125,290.90106201171875,297.3635559082031,290.7572631835937,1.0,0.3485830724239349,1.0,1.0,0.4178760349750519,1.0,-1.8609012365341189,1.2274800539016724,0.6334211826324463,0.8033870458602905,0.0,0.0,0.0,53.45708465576172,57.0,185.0242919921875,-0.0,535.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
