time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454528808594,0.7853516936302185,0.1722118258476257,0.1552089750766754,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467041015625,0.8404135704040527,0.2122830301523208,0.2011670172214508,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74560546875,0.7910237312316895,0.175908163189888,0.1232788935303688,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7463073730469,0.821361243724823,0.1971580237150192,0.1869070827960968,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74627685546875,0.8205623626708984,0.1963182389736175,0.8838528394699097,290.7479858398437,290.95001220703125,287.5676574707031,286.23468017578125,290.90106201171875,297.3635559082031,290.7572631835937,1.0,0.3485830724239349,1.0,1.0,0.4178760349750519,1.0,-1.8609012365341189,1.2274800539016724,0.6334211826324463,0.8033870458602905,0.0,0.0,0.0,53.45708465576172,57.0,185.0242919921875,-0.0,535.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.7993119359016418,0.1754908710718155,0.1580183357000351,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8540700674057007,0.2160950452089309,0.2046034038066864,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809814453125,0.8051087856292725,0.1792653948068618,0.1255239248275756,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8344975113868713,0.200807586312294,0.19022037088871,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.8325640559196472,0.1990872621536255,0.8956336975097656,290.8832092285156,291.04998779296875,287.636474609375,286.2917785644531,291.0313415527344,297.3695373535156,290.8919677734375,1.0,0.3507649302482605,1.0,1.0,0.4251148402690887,1.0,-1.889221429824829,1.2301759719848633,0.659045398235321,0.8000836372375488,0.0,0.0,0.0,52.15462875366211,45.0,185.80577087402344,-0.0,550.9668579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.7993119359016418,0.1754908710718155,0.1580183357000351,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8540700674057007,0.2160950452089309,0.2046034038066864,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809814453125,0.8051087856292725,0.1792653948068618,0.1255239248275756,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8344975113868713,0.200807586312294,0.19022037088871,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.8325640559196472,0.1990872621536255,0.8956336975097656,290.8832092285156,291.04998779296875,287.636474609375,286.2917785644531,291.0313415527344,297.3695373535156,290.8919677734375,1.0,0.3507649302482605,1.0,1.0,0.4251148402690887,1.0,-1.889221429824829,1.2301759719848633,0.659045398235321,0.8000836372375488,0.0,0.0,0.0,52.15462875366211,45.0,185.80577087402344,-0.0,550.9668579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.8334606289863586,0.1789913773536682,0.1608937084674835,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.891936719417572,0.2201938182115554,0.2081790268421173,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8389718532562256,0.1828231960535049,0.1278031170368194,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.8701490759849548,0.204662024974823,0.1935835182666778,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8667606115341187,0.2020598649978637,0.907638430595398,291.01519775390625,291.1499938964844,287.706787109375,286.3498229980469,291.1594543457031,297.3771667480469,291.0237121582031,1.0,0.349604070186615,1.0,1.0,0.432353675365448,1.0,-1.9181582927703853,1.2332308292388916,0.6849274039268494,0.7969674468040466,0.0,0.0,0.0,47.13720703125,33.0,183.8128356933593,-0.0,555.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.8334606289863586,0.1789913773536682,0.1608937084674835,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.891936719417572,0.2201938182115554,0.2081790268421173,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8389718532562256,0.1828231960535049,0.1278031170368194,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.8701490759849548,0.204662024974823,0.1935835182666778,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8667606115341187,0.2020598649978637,0.907638430595398,291.01519775390625,291.1499938964844,287.706787109375,286.3498229980469,291.1594543457031,297.3771667480469,291.0237121582031,1.0,0.349604070186615,1.0,1.0,0.432353675365448,1.0,-1.9181582927703853,1.2332308292388916,0.6849274039268494,0.7969674468040466,0.0,0.0,0.0,47.13720703125,33.0,183.8128356933593,-0.0,555.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8612133860588074,0.1808179020881652,0.1623630374670028,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.9256465435028076,0.2223362177610397,0.2100177705287933,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.8672460317611694,0.1846739947795868,0.1289636194705963,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.9009634852409364,0.2066625505685806,0.1952947080135345,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.8967298865318298,0.2036203294992447,0.913783848285675,291.0805969238281,291.1499938964844,287.7423400878906,286.3790588378906,291.2228698730469,297.3814392089844,291.0889892578125,1.0,0.3481628894805908,1.0,1.0,0.4359731078147888,1.0,-1.9329583644866943,1.2349289655685425,0.6980294585227966,0.795493483543396,0.0,0.0,0.0,43.61881637573242,33.0,182.7006072998047,-0.0,553.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.9036436676979064,0.1826891005039215,0.163855642080307,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.9742342233657836,0.2245324701070785,0.2118899524211883,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.910486102104187,0.1865684688091278,0.130140870809555,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.9502741694450378,0.2087077647447586,0.1970294266939163,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9447247982025146,0.2052265107631683,0.9200448393821716,291.1420288085937,291.1499938964844,287.77813720703125,286.40838623046875,291.2689514160156,297.38592529296875,291.1490783691406,1.0,0.3463082611560821,1.0,1.0,0.4376109540462494,1.0,-1.9480139017105105,1.2403976917266846,0.7076162099838257,0.7977167367935181,0.0,0.0,0.0,39.583744049072266,36.0,172.7484130859375,-0.0,551.3753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.943985104560852,0.1864396184682846,0.1671264320611953,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810786843299866,0.229765847325325,0.1971503794193267,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9513335824012756,0.1903810948133468,0.1327234804630279,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9862650036811828,0.2128287553787231,0.2008127719163894,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9807288646697998,0.2084706872701645,0.9340661764144896,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.39697265625,291.25006103515625,1.0,0.3459203243255615,1.0,1.0,0.4408866763114929,1.0,-1.958748817443848,1.240303635597229,0.7184452414512634,0.7954646944999695,0.0,0.0,0.0,37.33776473999024,56.0,147.7135009765625,-0.0,551.5776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.943985104560852,0.1864396184682846,0.1671264320611953,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810786843299866,0.229765847325325,0.1971503794193267,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9513335824012756,0.1903810948133468,0.1327234804630279,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9862650036811828,0.2128287553787231,0.2008127719163894,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9807288646697998,0.2084706872701645,0.9340661764144896,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.39697265625,291.25006103515625,1.0,0.3459203243255615,1.0,1.0,0.4408866763114929,1.0,-1.958748817443848,1.240303635597229,0.7184452414512634,0.7954646944999695,0.0,0.0,0.0,37.33776473999024,56.0,147.7135009765625,-0.0,551.5776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396639466285706,0.1902420222759246,0.1705462038516998,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857383370399476,0.2360348552465438,0.2070120275020599,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9471094608306884,0.194277822971344,0.1354430466890335,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.982715666294098,0.2170452177524566,0.2047918438911438,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758697748184204,0.2118141055107116,0.9490286707878112,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428100585937,297.4129333496094,291.3452453613281,1.0,0.354276567697525,1.0,1.0,0.444162368774414,1.0,-2.000664710998535,1.2586606740951538,0.7420040965080261,0.8043156266212463,0.0,0.0,0.0,39.182411193847656,76.0,137.43975830078125,-0.0,588.5576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396639466285706,0.1902420222759246,0.1705462038516998,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857383370399476,0.2360348552465438,0.2070120275020599,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9471094608306884,0.194277822971344,0.1354430466890335,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.982715666294098,0.2170452177524566,0.2047918438911438,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758697748184204,0.2118141055107116,0.9490286707878112,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428100585937,297.4129333496094,291.3452453613281,1.0,0.354276567697525,1.0,1.0,0.444162368774414,1.0,-2.000664710998535,1.2586606740951538,0.7420040965080261,0.8043156266212463,0.0,0.0,0.0,39.182411193847656,76.0,137.43975830078125,-0.0,588.5576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8839561939239502,0.1940082162618637,0.1741744130849838,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9558345675468444,0.2401228696107864,0.2269376963376999,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8903453350067139,0.1981780081987381,0.138349175453186,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9265544414520264,0.2212772816419601,0.2090340405702591,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9169370532035828,0.2151614725589752,0.9652220010757446,291.405517578125,291.1499938964844,287.9942626953125,286.58355712890625,291.46337890625,297.4173889160156,291.4081115722656,1.0,0.3691377639770508,1.0,1.0,0.4396631121635437,1.0,-2.0569989681243896,1.3003004789352417,0.7566984295845032,0.8338281512260437,0.0,0.0,0.0,46.5029525756836,96.0,93.21068572998048,-0.0,657.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8839561939239502,0.1940082162618637,0.1741744130849838,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9558345675468444,0.2401228696107864,0.2269376963376999,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8903453350067139,0.1981780081987381,0.138349175453186,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9265544414520264,0.2212772816419601,0.2090340405702591,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9169370532035828,0.2151614725589752,0.9652220010757446,291.405517578125,291.1499938964844,287.9942626953125,286.58355712890625,291.46337890625,297.4173889160156,291.4081115722656,1.0,0.3691377639770508,1.0,1.0,0.4396631121635437,1.0,-2.0569989681243896,1.3003004789352417,0.7566984295845032,0.8338281512260437,0.0,0.0,0.0,46.5029525756836,96.0,93.21068572998048,-0.0,657.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8180443644523621,0.1974880099296569,0.1778339296579361,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8749989867210388,0.2438903450965881,0.2309518605470657,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8235742449760437,0.201860100030899,0.1413240581750869,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383850097656,0.8523471355438232,0.2253075987100601,0.2133845090866089,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8440316915512085,0.2182536572217941,0.9817341566085817,291.43865966796875,291.1499938964844,288.0656433105469,286.6404724121094,291.4744567871094,297.4179382324219,291.4403686523437,1.0,0.3866979777812958,1.0,1.0,0.4351638257503509,1.0,-2.09484338760376,1.3318753242492676,0.7629680037498474,0.8570539951324463,0.0,0.0,0.0,60.26649475097656,99.0,56.97470474243164,-0.0,737.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8180443644523621,0.1974880099296569,0.1778339296579361,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8749989867210388,0.2438903450965881,0.2309518605470657,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8235742449760437,0.201860100030899,0.1413240581750869,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383850097656,0.8523471355438232,0.2253075987100601,0.2133845090866089,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8440316915512085,0.2182536572217941,0.9817341566085817,291.43865966796875,291.1499938964844,288.0656433105469,286.6404724121094,291.4744567871094,297.4179382324219,291.4403686523437,1.0,0.3866979777812958,1.0,1.0,0.4351638257503509,1.0,-2.09484338760376,1.3318753242492676,0.7629680037498474,0.8570539951324463,0.0,0.0,0.0,60.26649475097656,99.0,56.97470474243164,-0.0,737.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.7996191382408142,0.1991321146488189,0.179534837603569,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.8549825549125671,0.2458124607801437,0.2329657971858978,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.8056328296661377,0.2036263793706894,0.1427276134490966,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45068359375,0.8339802622795105,0.2272522896528244,0.2154509872198104,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.8256046772003174,0.2197016328573227,0.9893600344657898,291.450927734375,291.1499938964844,288.1009521484375,286.66845703125,291.4797058105469,297.4179992675781,291.45233154296875,1.0,0.3938052356243133,1.0,1.0,0.4329141974449157,1.0,-2.112632989883423,1.347091555595398,0.7655413746833801,0.8683578372001648,0.0,0.0,0.0,66.07479858398438,99.0,45.50215911865234,-0.0,773.6713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.786390483379364,0.2007221430540084,0.1811528801918029,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.8416243195533752,0.2477387338876724,0.2349575906991958,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.7924289703369141,0.2053481340408325,0.1440743952989578,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.8215186595916748,0.2291537821292877,0.2174423635005951,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.8126001358032227,0.2210854291915893,0.9965391755104064,291.4573059082031,291.1499938964844,288.135986328125,286.696044921875,291.4687805175781,297.4178466796875,291.45733642578125,1.0,0.4001948237419128,1.0,1.0,0.4287126362323761,1.0,-2.129601001739502,1.3657337427139282,0.7638673186302185,0.8832390904426575,0.0,0.0,0.0,71.0262451171875,87.0,28.09555435180664,-0.0,806.5908813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.7831650972366333,0.203712061047554,0.1839762777090072,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.8384673595428467,0.2515211403369903,0.2386391460895538,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.7894411683082581,0.2086282819509506,0.1464665681123733,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.8186500668525696,0.2327952533960342,0.2210197448730468,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.808516263961792,0.2236251384019851,1.0086838006973269,291.4481506347656,291.1499938964844,288.20489501953125,286.7498779296875,291.44122314453125,297.4164123535156,291.4473571777344,1.0,0.4061702787876129,1.0,1.0,0.4203095138072967,1.0,-2.15917444229126,1.4013859033584597,0.7577885985374451,0.9123391509056092,0.0,0.0,0.0,74.17947387695312,75.0,-3.4628610610961914,-0.0,845.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.7831650972366333,0.203712061047554,0.1839762777090072,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.8384673595428467,0.2515211403369903,0.2386391460895538,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.7894411683082581,0.2086282819509506,0.1464665681123733,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.8186500668525696,0.2327952533960342,0.2210197448730468,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.808516263961792,0.2236251384019851,1.0086838006973269,291.4481506347656,291.1499938964844,288.20489501953125,286.7498779296875,291.44122314453125,297.4164123535156,291.4473571777344,1.0,0.4061702787876129,1.0,1.0,0.4203095138072967,1.0,-2.15917444229126,1.4013859033584597,0.7577885985374451,0.9123391509056092,0.0,0.0,0.0,74.17947387695312,75.0,-3.4628610610961914,-0.0,845.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958129048347473,0.2064930349588394,0.1864056587219238,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.8512769341468811,0.255181074142456,0.2420070469379425,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8025087118148804,0.2117163091897964,0.1485680341720581,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8309617042541504,0.2362422049045562,0.2242025583982467,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8198609948158264,0.2258798480033874,1.018552541732788,291.42889404296875,291.1499938964844,288.2719421386719,286.80157470703125,291.41162109375,297.4136657714844,291.4277038574219,1.0,0.4074507355690002,1.0,1.0,0.411906361579895,1.0,-2.184340238571167,1.4349467754364014,0.7493934631347656,0.94028240442276,0.0,0.0,0.0,72.06021881103516,63.0,-21.65761375427246,-0.0,860.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958129048347473,0.2064930349588394,0.1864056587219238,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.8512769341468811,0.255181074142456,0.2420070469379425,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8025087118148804,0.2117163091897964,0.1485680341720581,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8309617042541504,0.2362422049045562,0.2242025583982467,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8198609948158264,0.2258798480033874,1.018552541732788,291.42889404296875,291.1499938964844,288.2719421386719,286.80157470703125,291.41162109375,297.4136657714844,291.4277038574219,1.0,0.4074507355690002,1.0,1.0,0.411906361579895,1.0,-2.184340238571167,1.4349467754364014,0.7493934631347656,0.94028240442276,0.0,0.0,0.0,72.06021881103516,63.0,-21.65761375427246,-0.0,860.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206779360771179,0.2091183066368103,0.1885602176189422,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8783355355262756,0.2587162256240845,0.2451262027025222,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.827241063117981,0.2146468758583068,0.1504575610160827,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562197685241699,0.2395268678665161,0.2270943224430084,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430696725845337,0.2278884649276733,1.0266560316085815,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.3841247558594,297.4100036621094,291.4040222167969,1.0,0.4056068956851959,1.0,1.0,0.403964102268219,1.0,-2.206153154373169,1.4659719467163086,0.7401810884475708,0.9664146900177002,0.0,0.0,0.0,66.56570434570312,51.0,-30.060216903686523,-0.0,860.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206779360771179,0.2091183066368103,0.1885602176189422,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8783355355262756,0.2587162256240845,0.2451262027025222,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.827241063117981,0.2146468758583068,0.1504575610160827,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562197685241699,0.2395268678665161,0.2270943224430084,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430696725845337,0.2278884649276733,1.0266560316085815,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.3841247558594,297.4100036621094,291.4040222167969,1.0,0.4056068956851959,1.0,1.0,0.403964102268219,1.0,-2.206153154373169,1.4659719467163086,0.7401810884475708,0.9664146900177002,0.0,0.0,0.0,66.56570434570312,51.0,-30.060216903686523,-0.0,860.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8596732020378113,0.2116317152976989,0.1905262619256973,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9260302782058716,0.2621387839317322,0.248052179813385,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8673127293586731,0.2174511402845382,0.152192160487175,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9000945687294006,0.2426802366971969,0.2297715097665786,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8838008642196655,0.2296940684318542,1.033406138420105,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3549499511719,297.4057922363281,291.3777160644531,1.0,0.4016996026039123,1.0,1.0,0.3960218131542206,1.0,-2.225437641143799,1.495835304260254,0.7296023368835449,0.9919337630271912,0.0,0.0,0.0,58.875606536865234,39.0,-35.24176406860352,-0.0,849.8941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8596732020378113,0.2116317152976989,0.1905262619256973,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9260302782058716,0.2621387839317322,0.248052179813385,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8673127293586731,0.2174511402845382,0.152192160487175,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.9000945687294006,0.2426802366971969,0.2297715097665786,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8838008642196655,0.2296940684318542,1.033406138420105,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.3549499511719,297.4057922363281,291.3777160644531,1.0,0.4016996026039123,1.0,1.0,0.3960218131542206,1.0,-2.225437641143799,1.495835304260254,0.7296023368835449,0.9919337630271912,0.0,0.0,0.0,58.875606536865234,39.0,-35.24176406860352,-0.0,849.8941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.8899442553520203,0.212853193283081,0.1914553791284561,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652648925781,0.9624731540679932,0.2638098299503326,0.2494547963142395,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.8982900977134705,0.2188110202550888,0.1530128717422485,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.9356921315193176,0.2442131638526916,0.2310455292463302,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.9156218767166138,0.2305303961038589,1.036367654800415,291.3650817871094,291.1499938964844,288.4288024902344,286.91912841796875,291.339599609375,297.403564453125,291.3635559082031,1.0,0.3991927802562713,1.0,1.0,0.3920506834983825,1.0,-2.2343125343322754,1.5104382038116455,0.7238742709159851,1.0045325756072998,0.0,0.0,0.0,54.45624542236328,39.0,-37.3276596069336,-0.0,841.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.9330289363861084,0.214053988456726,0.1923620104789734,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.9984961748123168,0.2654590606689453,0.2499292492866516,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.9430014491081238,0.2201447337865829,0.1538126021623611,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.9790290594100952,0.245719164609909,0.2322903424501419,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529357910156,0.9605650305747986,0.2313267886638641,1.0391292572021484,291.3527526855469,291.1499938964844,288.4579162597656,286.94024658203125,291.3326721191406,297.4012756347656,291.3518371582031,1.0,0.3963648080825805,1.0,1.0,0.3891733884811401,1.0,-2.241722822189331,1.5218141078948977,0.7199087738990784,1.0144438743591309,0.0,0.0,0.0,49.91389846801758,57.0,-34.0452995300293,-0.0,831.2288208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.936862051486969,0.2164075523614883,0.1944813430309295,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9979155659675598,0.2692480683326721,0.2494121789932251,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9470704197883606,0.2227519452571869,0.1556393951177597,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9823910593986512,0.2486713975667953,0.2350870072841644,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9626193046569824,0.2328281700611114,1.045952558517456,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3199157714844,297.39898681640625,291.3344116210937,1.0,0.3997790813446045,1.0,1.0,0.3834187388420105,1.0,-2.257406949996948,1.545056939125061,0.7123499512672424,1.033774733543396,0.0,0.0,0.0,50.37421417236328,75.0,-26.534086227416992,-0.0,847.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.936862051486969,0.2164075523614883,0.1944813430309295,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.9979155659675598,0.2692480683326721,0.2494121789932251,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9470704197883606,0.2227519452571869,0.1556393951177597,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9823910593986512,0.2486713975667953,0.2350870072841644,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9626193046569824,0.2328281700611114,1.045952558517456,291.3351135253906,291.1499938964844,288.5134582519531,286.979736328125,291.3199157714844,297.39898681640625,291.3344116210937,1.0,0.3997790813446045,1.0,1.0,0.3834187388420105,1.0,-2.257406949996948,1.545056939125061,0.7123499512672424,1.033774733543396,0.0,0.0,0.0,50.37421417236328,75.0,-26.534086227416992,-0.0,847.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8936704397201538,0.2186891436576843,0.1967534273862838,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9679778218269348,0.2722974121570587,0.2575773894786834,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9027217030525208,0.225291758775711,0.1575849801301956,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.941003441810608,0.251560777425766,0.2380477786064148,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.91603684425354,0.2342354953289032,1.053408145904541,291.321044921875,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202819824219,1.0,0.4090607464313507,1.0,1.0,0.3776641190052032,1.0,-2.2851412296295166,1.5760048627853394,0.7091363072395325,1.0585532188415527,0.0,0.0,0.0,56.620418548583984,93.0,-22.00273323059082,-0.0,898.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8936704397201538,0.2186891436576843,0.1967534273862838,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9679778218269348,0.2722974121570587,0.2575773894786834,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9027217030525208,0.225291758775711,0.1575849801301956,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.941003441810608,0.251560777425766,0.2380477786064148,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.91603684425354,0.2342354953289032,1.053408145904541,291.321044921875,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202819824219,1.0,0.4090607464313507,1.0,1.0,0.3776641190052032,1.0,-2.2851412296295166,1.5760048627853394,0.7091363072395325,1.0585532188415527,0.0,0.0,0.0,56.620418548583984,93.0,-22.00273323059082,-0.0,898.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407671451568604,0.2208522260189056,0.1991141587495803,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9042595028877258,0.2752235233783722,0.260753720998764,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488700985908508,0.2277188152074813,0.1596041917800903,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802953362464905,0.2543437778949737,0.2411141395568847,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.858488142490387,0.2355042845010757,1.0612199306488037,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.31182861328125,1.0,0.4213892519474029,1.0,1.0,0.3735814690589905,1.0,-2.3069446086883545,1.5996029376983645,0.7073415517807007,1.077318787574768,0.0,0.0,0.0,67.98119354248047,111.0,-13.530497550964355,-0.0,965.5095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407671451568604,0.2208522260189056,0.1991141587495803,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9042595028877258,0.2752235233783722,0.260753720998764,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488700985908508,0.2277188152074813,0.1596041917800903,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8802953362464905,0.2543437778949737,0.2411141395568847,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.858488142490387,0.2355042845010757,1.0612199306488037,291.3120422363281,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.31182861328125,1.0,0.4213892519474029,1.0,1.0,0.3735814690589905,1.0,-2.3069446086883545,1.5996029376983645,0.7073415517807007,1.077318787574768,0.0,0.0,0.0,67.98119354248047,111.0,-13.530497550964355,-0.0,965.5095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.7992075085639954,0.2229398041963577,0.2015022784471511,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065185546875,0.8572947978973389,0.278145283460617,0.2640376389026642,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8076882362365723,0.2300700545310974,0.1616450697183609,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8361669778823853,0.2570565044879913,0.2442152500152588,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8154533505439758,0.2366764098405838,1.0690712928771973,291.3064880371094,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.3825378417969,291.3062744140625,1.0,0.4355981945991516,1.0,1.0,0.3694988191127777,1.0,-2.3293662071228027,1.6236263513565063,0.7057397365570068,1.0963257551193235,0.0,0.0,0.0,82.04032135009766,99.0,-9.42420768737793,-0.0,1044.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.7992075085639954,0.2229398041963577,0.2015022784471511,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065185546875,0.8572947978973389,0.278145283460617,0.2640376389026642,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8076882362365723,0.2300700545310974,0.1616450697183609,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8361669778823853,0.2570565044879913,0.2442152500152588,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8154533505439758,0.2366764098405838,1.0690712928771973,291.3064880371094,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.3825378417969,291.3062744140625,1.0,0.4355981945991516,1.0,1.0,0.3694988191127777,1.0,-2.3293662071228027,1.6236263513565063,0.7057397365570068,1.0963257551193235,0.0,0.0,0.0,82.04032135009766,99.0,-9.42420768737793,-0.0,1044.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7912431955337524,0.2239559441804886,0.2025434225797653,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.8493518233299255,0.2795925736427307,0.2655357420444488,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997947335243225,0.2312170416116714,0.1625463962554931,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287374377250671,0.2583857178688049,0.245606318116188,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.80712890625,0.2372273355722427,1.0722026824951172,291.3034973144531,291.1499938964844,288.6742858886719,287.08404541015625,291.2979736328125,297.37994384765625,291.30322265625,1.0,0.439072847366333,1.0,1.0,0.3674574792385101,1.0,-2.338935613632202,1.6346471309661863,0.7042884230613708,1.105252027511597,0.0,0.0,0.0,85.63591003417969,99.0,-9.177600860595703,-0.0,1069.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
