time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.789538562297821,0.2249661087989807,0.2034917324781417,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8478038311004639,0.2810353934764862,0.2669400572776794,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7981837391853333,0.232354998588562,0.1633739620447158,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8272683620452881,0.2597054541110992,0.2468976229429245,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8047989010810852,0.2377644926309585,1.0748395919799805,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,291.2958679199219,297.37750244140625,291.3002319335937,1.0,0.4410675168037414,1.0,1.0,0.3657153844833374,1.0,-2.347476005554199,1.6443674564361572,0.703108549118042,1.1130808591842651,0.0,0.0,0.0,87.00163269042969,87.0,-8.526968955993652,-0.0,1083.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972970008850098,0.2269872277975082,0.2052262425422668,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.856025755405426,0.2839165925979614,0.2695762515068054,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062245845794678,0.2346216291189193,0.1648961156606674,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8349426984786987,0.2623336315155029,0.2492984682321548,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8112984299659729,0.2388183772563934,1.0792044401168823,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891845703125,297.37310791015625,291.2943420410156,1.0,0.4416331648826599,1.0,1.0,0.3622312545776367,1.0,-2.3626842498779297,1.6625967025756836,0.7000874280929565,1.1279419660568235,0.0,0.0,0.0,85.48175811767578,75.0,-8.645489692687988,-0.0,1094.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972970008850098,0.2269872277975082,0.2052262425422668,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.856025755405426,0.2839165925979614,0.2695762515068054,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062245845794678,0.2346216291189193,0.1648961156606674,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8349426984786987,0.2623336315155029,0.2492984682321548,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8112984299659729,0.2388183772563934,1.0792044401168823,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891845703125,297.37310791015625,291.2943420410156,1.0,0.4416331648826599,1.0,1.0,0.3622312545776367,1.0,-2.3626842498779297,1.6625967025756836,0.7000874280929565,1.1279419660568235,0.0,0.0,0.0,85.48175811767578,75.0,-8.645489692687988,-0.0,1094.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8166338801383972,0.2290063351392746,0.2068153321743011,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771751523017883,0.2867816090583801,0.2720476388931274,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251875042915344,0.2368771135807037,0.1662977784872055,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545775413513184,0.2649485766887665,0.251533955335617,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287032842636108,0.2398531138896942,1.0827505588531494,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692626953125,291.2855834960937,1.0,0.4390628039836883,1.0,1.0,0.3587470948696136,1.0,-2.376192569732666,1.6798295974731443,0.696363091468811,1.1421899795532229,0.0,0.0,0.0,80.03184509277344,63.0,-11.606621742248535,-0.0,1087.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8166338801383972,0.2290063351392746,0.2068153321743011,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771751523017883,0.2867816090583801,0.2720476388931274,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251875042915344,0.2368771135807037,0.1662977784872055,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545775413513184,0.2649485766887665,0.251533955335617,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287032842636108,0.2398531138896942,1.0827505588531494,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692626953125,291.2855834960937,1.0,0.4390628039836883,1.0,1.0,0.3587470948696136,1.0,-2.376192569732666,1.6798295974731443,0.696363091468811,1.1421899795532229,0.0,0.0,0.0,80.03184509277344,63.0,-11.606621742248535,-0.0,1087.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.846396267414093,0.2310115396976471,0.2083037048578262,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131935834884644,0.2896281778812408,0.2744045853614807,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557393550872803,0.2391134798526764,0.1676170527935028,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883355259895325,0.2675440907478332,0.2536571025848388,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.858139157295227,0.2408676892518997,1.085756540298462,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.3657531738281,291.27587890625,1.0,0.4345301985740661,1.0,1.0,0.3556561470031738,1.0,-2.388559579849243,1.6954641342163086,0.6930954456329346,1.155102014541626,0.0,0.0,0.0,72.14246368408203,51.0,-12.777801513671877,-0.0,1068.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.846396267414093,0.2310115396976471,0.2083037048578262,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131935834884644,0.2896281778812408,0.2744045853614807,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557393550872803,0.2391134798526764,0.1676170527935028,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883355259895325,0.2675440907478332,0.2536571025848388,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.858139157295227,0.2408676892518997,1.085756540298462,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.3657531738281,291.27587890625,1.0,0.4345301985740661,1.0,1.0,0.3556561470031738,1.0,-2.388559579849243,1.6954641342163086,0.6930954456329346,1.155102014541626,0.0,0.0,0.0,72.14246368408203,51.0,-12.777801513671877,-0.0,1068.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8967002630233765,0.2330041825771331,0.2097237259149551,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9735009670257568,0.2924688458442688,0.276694118976593,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075927138328552,0.2413292378187179,0.1688783317804336,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472606778144836,0.2701222598552704,0.2557036578655243,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087498784065248,0.241866648197174,1.0884051322937012,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592468261719,297.36260986328125,291.2665710449219,1.0,0.4287517964839935,1.0,1.0,0.352565199136734,1.0,-2.400172233581543,1.7106475830078125,0.6895246505737305,1.1677337884902954,0.0,0.0,0.0,62.72427749633789,39.0,-12.90757179260254,-0.0,1043.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8967002630233765,0.2330041825771331,0.2097237259149551,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9735009670257568,0.2924688458442688,0.276694118976593,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075927138328552,0.2413292378187179,0.1688783317804336,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472606778144836,0.2701222598552704,0.2557036578655243,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087498784065248,0.241866648197174,1.0884051322937012,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592468261719,297.36260986328125,291.2665710449219,1.0,0.4287517964839935,1.0,1.0,0.352565199136734,1.0,-2.400172233581543,1.7106475830078125,0.6895246505737305,1.1677337884902954,0.0,0.0,0.0,62.72427749633789,39.0,-12.90757179260254,-0.0,1043.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.933272659778595,0.2339887171983719,0.2104367166757583,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2939035296440124,0.2749153971672058,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9458643794059752,0.2424232214689254,0.1695091277360916,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9821893572807312,0.2713980078697204,0.2567285895347595,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9462176561355592,0.2423539757728576,1.0897419452667236,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.361083984375,291.26220703125,1.0,0.4254134595394134,1.0,1.0,0.3510197103023529,1.0,-2.4025535583496094,1.715986967086792,0.6865665912628174,1.1729778051376345,0.0,0.0,0.0,58.1376953125,39.0,-12.779766082763672,-0.0,1027.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554427266120912,0.2349240928888321,0.2112119793891906,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.999006450176239,0.2959315180778503,0.2581951022148132,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9671973586082458,0.2434694319963455,0.1701886653900146,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9985314011573792,0.2726278305053711,0.2576655447483063,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667165279388428,0.2427925765514373,1.091389775276184,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616638183594,291.2574157714844,1.0,0.4210063815116882,1.0,1.0,0.3498721420764923,1.0,-2.387038230895996,1.7088717222213743,0.6781664490699768,1.169409990310669,0.0,0.0,0.0,55.41350555419922,59.0,-13.35690689086914,-0.0,999.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.959604561328888,0.2368479073047638,0.2129122912883758,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988902807235718,0.3010041713714599,0.2569622099399566,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712931513786316,0.2456275969743728,0.1716707050800323,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988909959793092,0.2754747569561004,0.2569629549980163,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692782163619996,0.2437473088502884,1.0955052375793457,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229271709918976,1.0,1.0,0.3475769758224487,1.0,-2.393637657165528,1.7189595699310305,0.6746780276298523,1.1775028705596924,0.0,0.0,0.0,55.44978332519531,79.0,-8.30698299407959,-0.0,1006.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.959604561328888,0.2368479073047638,0.2129122912883758,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988902807235718,0.3010041713714599,0.2569622099399566,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712931513786316,0.2456275969743728,0.1716707050800323,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988909959793092,0.2754747569561004,0.2569629549980163,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692782163619996,0.2437473088502884,1.0955052375793457,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229271709918976,1.0,1.0,0.3475769758224487,1.0,-2.393637657165528,1.7189595699310305,0.6746780276298523,1.1775028705596924,0.0,0.0,0.0,55.44978332519531,79.0,-8.30698299407959,-0.0,1006.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366943836212158,0.2388047575950622,0.2147653847932815,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046531975269317,0.2779758274555206,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.949789822101593,0.2478394359350204,0.1732856333255767,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.985870897769928,0.2779728770256042,0.262967973947525,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458419680595398,0.2447610199451446,1.1005229949951172,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325731992721557,1.0,1.0,0.3452818393707275,1.0,-2.4362056255340576,1.752434253692627,0.6837714910507202,1.2011772394180298,0.0,0.0,0.0,59.628021240234375,99.0,-0.1176550984382629,-0.0,1070.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366943836212158,0.2388047575950622,0.2147653847932815,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046531975269317,0.2779758274555206,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.949789822101593,0.2478394359350204,0.1732856333255767,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.985870897769928,0.2779728770256042,0.262967973947525,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458419680595398,0.2447610199451446,1.1005229949951172,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325731992721557,1.0,1.0,0.3452818393707275,1.0,-2.4362056255340576,1.752434253692627,0.6837714910507202,1.2011772394180298,0.0,0.0,0.0,59.628021240234375,99.0,-0.1176550984382629,-0.0,1070.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8680905103683472,0.2406715601682663,0.2169034630060196,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9464629888534546,0.3062206208705902,0.2902345359325409,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8791223764419556,0.2499796450138092,0.1751354783773422,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9147756099700928,0.2803471386432647,0.2656799554824829,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8743748068809509,0.245676577091217,1.1069656610488892,291.25738525390625,291.1499938964844,288.8892822265625,287.1001892089844,291.2597961425781,297.359619140625,291.2575988769531,1.0,0.4461568892002105,1.0,1.0,0.3434644341468811,1.0,-2.464965581893921,1.7757209539413452,0.6892445683479309,1.2187085151672363,0.0,0.0,0.0,72.14116668701172,119.0,4.1426286697387695,-0.0,1156.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8680905103683472,0.2406715601682663,0.2169034630060196,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9464629888534546,0.3062206208705902,0.2902345359325409,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8791223764419556,0.2499796450138092,0.1751354783773422,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9147756099700928,0.2803471386432647,0.2656799554824829,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8743748068809509,0.245676577091217,1.1069656610488892,291.25738525390625,291.1499938964844,288.8892822265625,287.1001892089844,291.2597961425781,297.359619140625,291.2575988769531,1.0,0.4461568892002105,1.0,1.0,0.3434644341468811,1.0,-2.464965581893921,1.7757209539413452,0.6892445683479309,1.2187085151672363,0.0,0.0,0.0,72.14116668701172,119.0,4.1426286697387695,-0.0,1156.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8176587820053101,0.242437869310379,0.219084233045578,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828964829444885,0.3081988394260406,0.2925836741924286,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274659514427185,0.252035915851593,0.1770304292440414,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578248620033264,0.2826859652996063,0.2685003578662872,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221308588981628,0.2464818954467773,1.1135647296905518,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601318359375,1.0,0.461210548877716,1.0,1.0,0.3416469991207123,1.0,-2.485895156860352,1.7940624952316284,0.6918326020240784,1.2321797609329224,0.0,0.0,0.0,88.43128967285156,122.0,4.039167404174805,-0.0,1248.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8176587820053101,0.242437869310379,0.219084233045578,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828964829444885,0.3081988394260406,0.2925836741924286,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274659514427185,0.252035915851593,0.1770304292440414,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578248620033264,0.2826859652996063,0.2685003578662872,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221308588981628,0.2464818954467773,1.1135647296905518,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601318359375,1.0,0.461210548877716,1.0,1.0,0.3416469991207123,1.0,-2.485895156860352,1.7940624952316284,0.6918326020240784,1.2321797609329224,0.0,0.0,0.0,88.43128967285156,122.0,4.039167404174805,-0.0,1248.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8026638031005859,0.2432930022478103,0.2200882285833358,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8662196397781372,0.3093185126781463,0.2938459813594818,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8130815029144287,0.2530402541160583,0.1779143065214157,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8425403237342834,0.2838425040245056,0.269836813211441,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8068889379501343,0.2468552589416504,1.1164277791976929,291.2615661621094,291.1499938964844,288.92401123046875,287.0791320800781,291.2646484375,297.3482971191406,291.26177978515625,1.0,0.466805636882782,1.0,1.0,0.340738296508789,1.0,-2.494727373123169,1.8021658658981323,0.6925613880157471,1.2383617162704468,0.0,0.0,0.0,94.90441131591795,122.0,4.252197265625,-0.0,1287.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7917088270187378,0.2441397160291671,0.2210374772548675,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8548627495765686,0.3104928433895111,0.2951234579086303,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8023748397827148,0.2540371119976043,0.1787566542625427,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8321383595466614,0.2849955856800079,0.2711218893527984,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7953555583953857,0.2472180128097534,1.119009256362915,291.26275634765625,291.1499938964844,288.9354858398437,287.07098388671875,291.2649230957031,297.3456420898437,291.2629089355469,1.0,0.4716442227363586,1.0,1.0,0.3396596610546112,1.0,-2.503060817718506,1.8103702068328853,0.6926906108856201,1.2447350025177002,0.0,0.0,0.0,100.19234466552734,110.0,3.546006917953491,-0.0,1319.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886428236961365,0.2458223551511764,0.2226281017065048,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519531488418579,0.3129453659057617,0.2974875867366791,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.79951411485672,0.2560205161571502,0.1802029907703399,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295042514801025,0.2872970104217529,0.2733768224716186,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.791196882724762,0.2479253113269806,1.1226041316986084,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2637023925781,1.0,0.4748098254203796,1.0,1.0,0.3375023901462555,1.0,-2.5165820121765137,1.8248108625411987,0.6917712092399597,1.2562404870986938,0.0,0.0,0.0,102.86793518066406,98.0,1.707068681716919,-0.0,1348.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886428236961365,0.2458223551511764,0.2226281017065048,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519531488418579,0.3129453659057617,0.2974875867366791,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.79951411485672,0.2560205161571502,0.1802029907703399,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295042514801025,0.2872970104217529,0.2733768224716186,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.791196882724762,0.2479253113269806,1.1226041316986084,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2637023925781,1.0,0.4748098254203796,1.0,1.0,0.3375023901462555,1.0,-2.5165820121765137,1.8248108625411987,0.6917712092399597,1.2562404870986938,0.0,0.0,0.0,102.86793518066406,98.0,1.707068681716919,-0.0,1348.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7984448075294495,0.2475205510854721,0.2240103781223297,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.862420916557312,0.3154939413070678,0.299726128578186,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.809598982334137,0.2580186128616333,0.1814866214990615,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8392017483711243,0.2896140515804291,0.2754138708114624,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7999440431594849,0.2486396878957748,1.1251153945922852,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382568359375,291.2637634277344,1.0,0.4738102853298187,1.0,1.0,0.3353451490402221,1.0,-2.5279409885406494,1.8378818035125728,0.6900591254234314,1.2668230533599854,0.0,0.0,0.0,99.70623016357422,86.0,0.4875890016555786,-0.0,1349.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7984448075294495,0.2475205510854721,0.2240103781223297,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.862420916557312,0.3154939413070678,0.299726128578186,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.809598982334137,0.2580186128616333,0.1814866214990615,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8392017483711243,0.2896140515804291,0.2754138708114624,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7999440431594849,0.2486396878957748,1.1251153945922852,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382568359375,291.2637634277344,1.0,0.4738102853298187,1.0,1.0,0.3353451490402221,1.0,-2.5279409885406494,1.8378818035125728,0.6900591254234314,1.2668230533599854,0.0,0.0,0.0,99.70623016357422,86.0,0.4875890016555786,-0.0,1349.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.817282497882843,0.2492262721061706,0.2252766489982605,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8834916353225708,0.3180906176567077,0.3018874824047088,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280045390129089,0.26002898812294,0.1826818287372589,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586775064468384,0.2919420003890991,0.2773301601409912,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8176820874214172,0.2493652403354644,1.1270456314086914,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,291.2518615722656,297.3357849121094,291.25701904296875,1.0,0.4702541530132293,1.0,1.0,0.331782728433609,1.0,-2.5381176471710205,1.853779911994934,0.684337854385376,1.2804701328277588,0.0,0.0,0.0,93.07115173339844,74.0,-7.628689289093018,-0.0,1333.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.817282497882843,0.2492262721061706,0.2252766489982605,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.8834916353225708,0.3180906176567077,0.3018874824047088,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280045390129089,0.26002898812294,0.1826818287372589,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586775064468384,0.2919420003890991,0.2773301601409912,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8176820874214172,0.2493652403354644,1.1270456314086914,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,291.2518615722656,297.3357849121094,291.25701904296875,1.0,0.4702541530132293,1.0,1.0,0.331782728433609,1.0,-2.5381176471710205,1.853779911994934,0.684337854385376,1.2804701328277588,0.0,0.0,0.0,93.07115173339844,74.0,-7.628689289093018,-0.0,1333.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8440984487533569,0.2509037256240845,0.2264460623264312,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.9167746901512146,0.3206836283206939,0.3039734661579132,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8557878732681274,0.2620227634906769,0.1838092505931854,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.8894730806350708,0.2942513525485992,0.2791529893875122,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8434843420982361,0.250077873468399,1.1285555362701416,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,291.2385559082031,297.3334045410156,291.2462158203125,1.0,0.4651257991790771,1.0,1.0,0.3282203078269958,1.0,-2.547389030456543,1.869257926940918,0.6781310439109802,1.293885588645935,0.0,0.0,0.0,84.35821533203125,62.0,-13.056812286376951,-0.0,1307.1856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8440984487533569,0.2509037256240845,0.2264460623264312,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.9167746901512146,0.3206836283206939,0.3039734661579132,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8557878732681274,0.2620227634906769,0.1838092505931854,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.8894730806350708,0.2942513525485992,0.2791529893875122,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8434843420982361,0.250077873468399,1.1285555362701416,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,291.2385559082031,297.3334045410156,291.2462158203125,1.0,0.4651257991790771,1.0,1.0,0.3282203078269958,1.0,-2.547389030456543,1.869257926940918,0.6781310439109802,1.293885588645935,0.0,0.0,0.0,84.35821533203125,62.0,-13.056812286376951,-0.0,1307.1856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.862473726272583,0.2517317533493042,0.2270027250051498,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.9409661889076232,0.3219748139381408,0.3049928843975067,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.875044584274292,0.2630128860473633,0.1843539774417877,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.9105314612388612,0.2953982353210449,0.2800378203392029,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.8612815737724304,0.2504282593727112,1.1291930675506592,291.24078369140625,291.1499938964844,289.0347595214844,286.9774475097656,291.2317810058594,297.3322448730469,291.240234375,1.0,0.4621739685535431,1.0,1.0,0.3264390826225281,1.0,-2.5517666339874268,1.8768467903137207,0.6749199032783508,1.300494909286499,0.0,0.0,0.0,79.50447845458984,62.0,-14.77424144744873,-0.0,1291.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.8858994841575623,0.2525524795055389,0.2275441139936447,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342834472656,0.9684229493141174,0.3232612013816833,0.3059989213943481,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.8992916345596313,0.2639981806278229,0.1848885715007782,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.9390938878059388,0.2965394854545593,0.2809081673622131,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.8840675354003906,0.2507741451263428,1.1297675371170044,291.2342529296875,291.1499938964844,289.045166015625,286.9653625488281,291.2239990234375,297.3310852050781,291.2336120605469,1.0,0.4590294361114502,1.0,1.0,0.3245385885238647,1.0,-2.556004524230957,1.8846498727798464,0.6713546514511108,1.307344913482666,0.0,0.0,0.0,74.4095230102539,50.0,-16.615968704223633,-0.0,1274.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9389268159866332,0.2541281580924988,0.2286719530820846,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.9990000128746032,0.3261171281337738,0.2941723465919494,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.954733431339264,0.2659107148647308,0.1859981119632721,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9901332855224608,0.2987618744373321,0.2827016115188598,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9354062676429749,0.2514089941978454,1.1311800479888916,291.2196044921875,291.1499938964844,289.0655517578125,286.94049072265625,291.2048034667969,297.3294982910156,291.21856689453125,1.0,0.4515561163425445,1.0,1.0,0.3207376301288605,1.0,-2.5483760833740234,1.8895105123519893,0.6588653922080994,1.3143277168273926,0.0,0.0,0.0,65.85916137695312,68.0,-20.810447692871094,-0.0,1228.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9389268159866332,0.2541281580924988,0.2286719530820846,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.9990000128746032,0.3261171281337738,0.2941723465919494,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.954733431339264,0.2659107148647308,0.1859981119632721,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9901332855224608,0.2987618744373321,0.2827016115188598,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9354062676429749,0.2514089941978454,1.1311800479888916,291.2196044921875,291.1499938964844,289.0655517578125,286.94049072265625,291.2048034667969,297.3294982910156,291.21856689453125,1.0,0.4515561163425445,1.0,1.0,0.3207376301288605,1.0,-2.5483760833740234,1.8895105123519893,0.6588653922080994,1.3143277168273926,0.0,0.0,0.0,65.85916137695312,68.0,-20.810447692871094,-0.0,1228.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9445385932922364,0.2556616961956024,0.2300243377685547,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.9990000128746032,0.3303504586219787,0.2913137674331665,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9603976607322692,0.2677983939647674,0.1872924715280532,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.99449223279953,0.3009595274925232,0.2847444117069244,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9397736191749572,0.2520354390144348,1.133828043937683,291.2012023925781,291.1499938964844,289.0852355957031,286.9149475097656,291.1890563964844,297.33447265625,291.2005615234375,1.0,0.4529770016670227,1.0,1.0,0.3169366717338562,1.0,-2.5537052154541016,1.9031715393066408,0.6505336761474609,1.3261758089065552,0.0,0.0,0.0,65.56942749023438,86.0,-22.447490692138672,-0.0,1233.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9445385932922364,0.2556616961956024,0.2300243377685547,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.9990000128746032,0.3303504586219787,0.2913137674331665,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9603976607322692,0.2677983939647674,0.1872924715280532,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.99449223279953,0.3009595274925232,0.2847444117069244,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9397736191749572,0.2520354390144348,1.133828043937683,291.2012023925781,291.1499938964844,289.0852355957031,286.9149475097656,291.1890563964844,297.33447265625,291.2005615234375,1.0,0.4529770016670227,1.0,1.0,0.3169366717338562,1.0,-2.5537052154541016,1.9031715393066408,0.6505336761474609,1.3261758089065552,0.0,0.0,0.0,65.56942749023438,86.0,-22.447490692138672,-0.0,1233.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9238681793212892,0.2571867704391479,0.2315030246973037,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332665264606476,0.3104830682277679,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9408010244369508,0.2696945071220398,0.1886981278657913,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.979242205619812,0.303166776895523,0.2869387865066528,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9179192185401917,0.2526818215847015,1.13727068901062,291.19403076171875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.194091796875,1.0,0.4610472023487091,1.0,1.0,0.3146807551383972,1.0,-2.586955547332764,1.9316619634628296,0.6552936434745789,1.346929669380188,0.0,0.0,0.0,69.76883697509766,104.0,-11.276053428649902,-0.0,1293.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
