time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9238681793212892,0.2571867704391479,0.2315030246973037,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332665264606476,0.3104830682277679,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9408010244369508,0.2696945071220398,0.1886981278657913,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.979242205619812,0.303166776895523,0.2869387865066528,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9179192185401917,0.2526818215847015,1.13727068901062,291.19403076171875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.194091796875,1.0,0.4610472023487091,1.0,1.0,0.3146807551383972,1.0,-2.586955547332764,1.9316619634628296,0.6552936434745789,1.346929669380188,0.0,0.0,0.0,69.76883697509766,104.0,-11.276053428649902,-0.0,1293.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698486685752869,0.2586299479007721,0.2332361936569214,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543213248252868,0.3347731828689575,0.3172644376754761,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8840874433517456,0.271517813205719,0.1903086006641388,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9214804768562316,0.3053032755851745,0.2894119024276733,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640516400337219,0.2532348930835724,1.1419652700424194,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723289608955383,1.0,1.0,0.3124248683452606,1.0,-2.6070199012756348,1.9511648416519165,0.655855119228363,1.3621633052825928,0.0,0.0,0.0,81.50428009033203,122.0,-6.922544956207275,-0.0,1371.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698486685752869,0.2586299479007721,0.2332361936569214,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543213248252868,0.3347731828689575,0.3172644376754761,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8840874433517456,0.271517813205719,0.1903086006641388,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9214804768562316,0.3053032755851745,0.2894119024276733,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640516400337219,0.2532348930835724,1.1419652700424194,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723289608955383,1.0,1.0,0.3124248683452606,1.0,-2.6070199012756348,1.9511648416519165,0.655855119228363,1.3621633052825928,0.0,0.0,0.0,81.50428009033203,122.0,-6.922544956207275,-0.0,1371.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470333814620972,0.2593204975128174,0.2341151535511016,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.925247311592102,0.3356842994689941,0.3183424770832062,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604665994644165,0.2724028825759887,0.1911264061927795,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949848413467407,0.3063464164733886,0.2906668484210968,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8412139415740967,0.2534784078598022,1.144357681274414,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.1860656738281,297.3210754394531,291.1890869140625,1.0,0.4785345196723938,1.0,1.0,0.3112969100475311,1.0,-2.6154768466949463,1.9598921537399288,0.6555846333503723,1.3690060377120972,0.0,0.0,0.0,88.59869384765625,122.0,-6.533106803894043,-0.0,1413.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8275017142295837,0.2599926590919494,0.2349998950958252,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000980854034424,0.3366663753986358,0.3195235133171081,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402479887008667,0.2732720077037811,0.1919506043195724,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727558851242065,0.3073742985725403,0.2919312417507171,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215100765228271,0.2537037134170532,1.1467790603637695,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.1866149902344,297.3181457519531,291.1879272460937,1.0,0.4849910736083984,1.0,1.0,0.3105139434337616,1.0,-2.623378038406372,1.9673967361450195,0.655981183052063,1.3747097253799438,0.0,0.0,0.0,96.24077606201172,125.0,-4.639289379119873,-0.0,1458.3414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058678507804871,0.2613140940666199,0.2365613132715225,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751447200775146,0.3387674987316131,0.3218528926372528,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190847635269165,0.2749885618686676,0.19343963265419,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495789170265198,0.309407889842987,0.2942448258399963,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.798539936542511,0.254125565290451,1.1505671739578247,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134155273437,291.1878967285156,1.0,0.4937354922294616,1.0,1.0,0.3089480102062225,1.0,-2.637176990509033,1.9809541702270508,0.6562227606773376,1.385143518447876,0.0,0.0,0.0,106.71041107177734,113.0,-1.4421751499176023,-0.0,1524.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058678507804871,0.2613140940666199,0.2365613132715225,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751447200775146,0.3387674987316131,0.3218528926372528,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190847635269165,0.2749885618686676,0.19343963265419,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495789170265198,0.309407889842987,0.2942448258399963,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.798539936542511,0.254125565290451,1.1505671739578247,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134155273437,291.1878967285156,1.0,0.4937354922294616,1.0,1.0,0.3089480102062225,1.0,-2.637176990509033,1.9809541702270508,0.6562227606773376,1.385143518447876,0.0,0.0,0.0,106.71041107177734,113.0,-1.4421751499176023,-0.0,1524.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8044989705085754,0.262641578912735,0.2377913892269134,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740711808204651,0.3409818410873413,0.3239614963531494,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8180993795394897,0.276707649230957,0.1946694403886795,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8486172556877136,0.3114396631717682,0.2962043583393097,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.7962555289268494,0.254542589187622,1.1526545286178589,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957121014595032,1.0,1.0,0.3073820769786834,1.0,-2.647533178329468,1.9922066926956177,0.6553264260292053,1.394048810005188,0.0,0.0,0.0,108.32398986816406,101.0,-0.6788190603256226,-0.0,1545.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8044989705085754,0.262641578912735,0.2377913892269134,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740711808204651,0.3409818410873413,0.3239614963531494,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8180993795394897,0.276707649230957,0.1946694403886795,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.8486172556877136,0.3114396631717682,0.2962043583393097,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.7962555289268494,0.254542589187622,1.1526545286178589,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957121014595032,1.0,1.0,0.3073820769786834,1.0,-2.647533178329468,1.9922066926956177,0.6553264260292053,1.394048810005188,0.0,0.0,0.0,108.32398986816406,101.0,-0.6788190603256226,-0.0,1545.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8151520490646362,0.2639965415000915,0.2388385981321334,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.886501133441925,0.3432663381099701,0.3259287774562835,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286314606666565,0.278451144695282,0.1957541406154632,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601139187812805,0.3134896457195282,0.2979616522789001,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8062551021575928,0.2549827098846435,1.1537950038909912,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939088821411133,1.0,1.0,0.3051866590976715,1.0,-2.65594220161438,2.003814697265625,0.6521275639533997,1.4037060737609863,0.0,0.0,0.0,104.35994720458984,89.0,-4.275533199310303,-0.0,1539.3319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8151520490646362,0.2639965415000915,0.2388385981321334,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.886501133441925,0.3432663381099701,0.3259287774562835,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286314606666565,0.278451144695282,0.1957541406154632,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601139187812805,0.3134896457195282,0.2979616522789001,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8062551021575928,0.2549827098846435,1.1537950038909912,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939088821411133,1.0,1.0,0.3051866590976715,1.0,-2.65594220161438,2.003814697265625,0.6521275639533997,1.4037060737609863,0.0,0.0,0.0,104.35994720458984,89.0,-4.275533199310303,-0.0,1539.3319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338785171508789,0.2653615772724151,0.2397787719964981,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.9097360372543336,0.3455801904201507,0.3278056979179382,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8481057286262512,0.280208021402359,0.196756973862648,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818284273147583,0.3155476450920105,0.2996028661727905,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243836760520935,0.2554417848587036,1.1544294357299805,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898230135440826,1.0,1.0,0.3029912412166595,1.0,-2.6632678508758545,2.0147650241851807,0.6485026478767395,1.412939190864563,0.0,0.0,0.0,97.17078399658205,77.0,-7.220321655273437,-0.0,1516.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338785171508789,0.2653615772724151,0.2397787719964981,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.9097360372543336,0.3455801904201507,0.3278056979179382,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8481057286262512,0.280208021402359,0.196756973862648,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818284273147583,0.3155476450920105,0.2996028661727905,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243836760520935,0.2554417848587036,1.1544294357299805,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898230135440826,1.0,1.0,0.3029912412166595,1.0,-2.6632678508758545,2.0147650241851807,0.6485026478767395,1.412939190864563,0.0,0.0,0.0,97.17078399658205,77.0,-7.220321655273437,-0.0,1516.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.846704363822937,0.2660457193851471,0.2402220517396927,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270927906036376,0.3467424511909485,0.3287201821804046,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8617503046989441,0.2810900509357452,0.1972387880086898,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968180418014526,0.3165784478187561,0.3003951907157898,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364605903625488,0.2556776106357574,1.154632329940796,291.17510986328125,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1748046875,1.0,0.4872245192527771,1.0,1.0,0.3018935322761535,1.0,-2.6666743755340576,2.020073890686035,0.646600604057312,1.4174442291259766,0.0,0.0,0.0,92.79920196533205,77.0,-8.357084274291992,-0.0,1501.7362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626896739006042,0.2667278051376343,0.240651860833168,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9480940103530884,0.3479044735431671,0.3296222388744354,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787059187889099,0.2819719314575195,0.1977111846208572,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.9157350063323976,0.3176080584526062,0.3011736869812011,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.8514242172241211,0.2559155821800232,1.1547837257385254,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.16064453125,297.3030090332031,291.1689453125,1.0,0.4843646585941314,1.0,1.0,0.3000738620758056,1.0,-2.669960260391236,2.027139663696289,0.6428205966949463,1.4237267971038818,0.0,0.0,0.0,88.06611633300781,65.0,-12.749408721923828,-0.0,1484.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.9078339338302612,0.2680523693561554,0.2414582967758178,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944221377372742,0.3501959443092346,0.3313766717910766,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274395704269408,0.2837066650390625,0.1986209452152252,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685840010643004,0.3196359574794769,0.3026808798313141,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942488431930542,0.2563731968402862,1.1549049615859983,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780642688274383,1.0,1.0,0.2964345514774322,1.0,-2.676087617874145,2.041235446929932,0.6348520517349243,1.4363590478897097,0.0,0.0,0.0,77.85110473632812,68.0,-21.236995697021484,-0.0,1446.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.9078339338302612,0.2680523693561554,0.2414582967758178,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944221377372742,0.3501959443092346,0.3313766717910766,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274395704269408,0.2837066650390625,0.1986209452152252,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685840010643004,0.3196359574794769,0.3026808798313141,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942488431930542,0.2563731968402862,1.1549049615859983,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780642688274383,1.0,1.0,0.2964345514774322,1.0,-2.676087617874145,2.041235446929932,0.6348520517349243,1.4363590478897097,0.0,0.0,0.0,77.85110473632812,68.0,-21.236995697021484,-0.0,1446.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.928397536277771,0.2692718803882599,0.2424585819244384,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529839217662811,0.3211196959018707,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489588737487792,0.2853522896766662,0.1996919810771942,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864541888237,0.3215723931789398,0.3044041395187378,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119243025779724,0.2567543983459472,1.1561187505722046,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751198887825012,1.0,1.0,0.2927952110767364,1.0,-2.6697943210601807,2.046759366989136,0.6230348348617554,1.443325400352478,0.0,0.0,0.0,74.4607162475586,71.0,-27.57261276245117,-0.0,1422.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.928397536277771,0.2692718803882599,0.2424585819244384,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529839217662811,0.3211196959018707,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489588737487792,0.2853522896766662,0.1996919810771942,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864541888237,0.3215723931789398,0.3044041395187378,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119243025779724,0.2567543983459472,1.1561187505722046,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751198887825012,1.0,1.0,0.2927952110767364,1.0,-2.6697943210601807,2.046759366989136,0.6230348348617554,1.443325400352478,0.0,0.0,0.0,74.4607162475586,71.0,-27.57261276245117,-0.0,1422.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.937676966190338,0.2704132497310638,0.2434511035680771,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3566039204597473,0.3142723143100738,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582538604736328,0.2869365811347961,0.2007691711187362,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936283230781556,0.3234431743621826,0.3061325550079345,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198501706123352,0.2570904493331909,1.1574419736862185,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740834832191467,1.0,1.0,0.2894356548786163,1.0,-2.6677114963531494,2.0544440746307373,0.6132673621177673,1.4513031244277954,0.0,0.0,0.0,73.22224426269531,89.0,-29.236326217651367,-0.0,1414.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.937676966190338,0.2704132497310638,0.2434511035680771,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3566039204597473,0.3142723143100738,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582538604736328,0.2869365811347961,0.2007691711187362,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936283230781556,0.3234431743621826,0.3061325550079345,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198501706123352,0.2570904493331909,1.1574419736862185,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740834832191467,1.0,1.0,0.2894356548786163,1.0,-2.6677114963531494,2.0544440746307373,0.6132673621177673,1.4513031244277954,0.0,0.0,0.0,73.22224426269531,89.0,-29.236326217651367,-0.0,1414.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.923301875591278,0.2715419828891754,0.24455127120018,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.359583705663681,0.3285002708435058,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448810815811156,0.2885223031044006,0.2019398063421249,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833799004554749,0.3253087401390075,0.3079810738563537,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905330777168274,0.257438451051712,1.1594245433807373,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.07568359375,297.30328369140625,291.0888061523437,1.0,0.480364978313446,1.0,1.0,0.2860760688781738,1.0,-2.692107915878296,2.080543041229248,0.6115648150444031,1.4714516401290894,0.0,0.0,0.0,76.51193237304688,107.0,-27.4248275756836,-0.0,1462.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.923301875591278,0.2715419828891754,0.24455127120018,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.359583705663681,0.3285002708435058,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448810815811156,0.2885223031044006,0.2019398063421249,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833799004554749,0.3253087401390075,0.3079810738563537,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905330777168274,0.257438451051712,1.1594245433807373,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.07568359375,297.30328369140625,291.0888061523437,1.0,0.480364978313446,1.0,1.0,0.2860760688781738,1.0,-2.692107915878296,2.080543041229248,0.6115648150444031,1.4714516401290894,0.0,0.0,0.0,76.51193237304688,107.0,-27.4248275756836,-0.0,1462.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087729454040528,0.2720917165279388,0.2451477199792862,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9984596371650696,0.3602355122566223,0.3410826027393341,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300928711891174,0.289305716753006,0.2025649100542068,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711704850196838,0.3262300789356231,0.308957040309906,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.8919945955276489,0.2575996220111847,1.1606699228286743,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994384765625,291.07989501953125,1.0,0.4855116009712219,1.0,1.0,0.2843962907791137,1.0,-2.711552143096924,2.098658561706543,0.6128937005996704,1.4851793050765991,0.0,0.0,0.0,79.86783599853516,107.0,-26.18100929260254,-0.0,1504.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.881281852722168,0.2725819647312164,0.245850533246994,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740644097328186,0.3606705665588379,0.341830313205719,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8999471068382263,0.2900326251983642,0.203274980187416,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.941254496574402,0.3270939886569977,0.3100471496582031,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651116490364075,0.2576968669891357,1.1624351739883425,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908298552036285,1.0,1.0,0.2833823263645172,1.0,-2.717416763305664,2.105597972869873,0.6118186116218567,1.491053819656372,0.0,0.0,0.0,86.4388427734375,125.0,-24.12969970703125,-0.0,1543.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376716375350952,0.2735053300857544,0.247229516506195,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203823804855348,0.3619612753391266,0.3434920608997345,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545385599136353,0.2914345860481262,0.2046790122985839,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889432966709137,0.3287673890590668,0.3122033178806305,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227659463882446,0.257822185754776,1.1657730340957642,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025249719619751,1.0,1.0,0.2813543975353241,1.0,-2.7293601036071777,2.119493246078491,0.6098668575286865,1.502206325531006,0.0,0.0,0.0,101.17839050292967,143.0,-21.40093994140625,-0.0,1629.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376716375350952,0.2735053300857544,0.247229516506195,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203823804855348,0.3619612753391266,0.3434920608997345,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545385599136353,0.2914345860481262,0.2046790122985839,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889432966709137,0.3287673890590668,0.3122033178806305,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227659463882446,0.257822185754776,1.1657730340957642,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025249719619751,1.0,1.0,0.2813543975353241,1.0,-2.7293601036071777,2.119493246078491,0.6098668575286865,1.502206325531006,0.0,0.0,0.0,101.17839050292967,143.0,-21.40093994140625,-0.0,1629.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045709133148193,0.2743625044822693,0.2486029863357544,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8801016807556152,0.3635252118110657,0.3455381095409393,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213850855827332,0.2927757799625397,0.206082746386528,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852808952331543,0.3303754031658172,0.3143550455570221,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.788077712059021,0.2578753232955932,1.1690442562103271,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796325683594,291.0431213378906,1.0,0.5150435566902161,1.0,1.0,0.2793264985084533,1.0,-2.741673469543457,2.13367772102356,0.6079958081245422,1.5135763883590698,0.0,0.0,0.0,117.4281997680664,146.0,-20.571821212768555,-0.0,1722.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045709133148193,0.2743625044822693,0.2486029863357544,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8801016807556152,0.3635252118110657,0.3455381095409393,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213850855827332,0.2927757799625397,0.206082746386528,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852808952331543,0.3303754031658172,0.3143550455570221,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.788077712059021,0.2578753232955932,1.1690442562103271,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796325683594,291.0431213378906,1.0,0.5150435566902161,1.0,1.0,0.2793264985084533,1.0,-2.741673469543457,2.13367772102356,0.6079958081245422,1.5135763883590698,0.0,0.0,0.0,117.4281997680664,146.0,-20.571821212768555,-0.0,1722.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797114253044128,0.2728854119777679,0.2482471764087677,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543222546577454,0.362828254699707,0.3459027707576751,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973535060882568,0.2917068302631378,0.2061125338077545,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290716409683228,0.3295446932315826,0.3146303594112396,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630575895309448,0.255344808101654,1.162991642951965,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223935842514038,1.0,1.0,0.2784616649150848,1.0,-2.734800100326538,2.1312921047210693,0.603507936000824,1.512966871261597,0.0,0.0,0.0,130.6270751953125,134.0,-20.34545135498047,-0.0,1774.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797114253044128,0.2728854119777679,0.2482471764087677,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543222546577454,0.362828254699707,0.3459027707576751,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973535060882568,0.2917068302631378,0.2061125338077545,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290716409683228,0.3295446932315826,0.3146303594112396,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630575895309448,0.255344808101654,1.162991642951965,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223935842514038,1.0,1.0,0.2784616649150848,1.0,-2.734800100326538,2.1312921047210693,0.603507936000824,1.512966871261597,0.0,0.0,0.0,130.6270751953125,134.0,-20.34545135498047,-0.0,1774.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737557888031006,0.2722109854221344,0.2476125508546829,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488284349441528,0.3628769814968109,0.3459267020225525,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915348410606384,0.2913327813148498,0.205841988325119,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237918615341187,0.3293745219707489,0.3144623041152954,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561448216438293,0.2533489167690277,1.1541038751602173,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222581028938293,1.0,1.0,0.2775968313217163,1.0,-2.722857713699341,2.1252691745758057,0.5975885987281799,1.5095622539520264,0.0,0.0,0.0,133.52259826660156,122.0,-19.408451080322266,-0.0,1769.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737557888031006,0.2722109854221344,0.2476125508546829,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488284349441528,0.3628769814968109,0.3459267020225525,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915348410606384,0.2913327813148498,0.205841988325119,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237918615341187,0.3293745219707489,0.3144623041152954,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561448216438293,0.2533489167690277,1.1541038751602173,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222581028938293,1.0,1.0,0.2775968313217163,1.0,-2.722857713699341,2.1252691745758057,0.5975885987281799,1.5095622539520264,0.0,0.0,0.0,133.52259826660156,122.0,-19.408451080322266,-0.0,1769.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752606868743896,0.2720681726932525,0.2473916560411453,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507243394851685,0.3630896508693695,0.3460296988487243,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932403087615967,0.29132741689682,0.2057675123214721,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254862427711487,0.3294661045074463,0.314454048871994,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568953633308411,0.2525269091129303,1.1499683856964111,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206303000450134,1.0,1.0,0.2771644294261932,1.0,-2.7176458835601807,2.1227855682373047,0.5948603749275208,1.5082093477249146,0.0,0.0,0.0,132.21804809570312,122.0,-18.530391693115234,-0.0,1755.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788017392158508,0.2720147371292114,0.2472166270017624,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547491431236267,0.3633928000926971,0.3461804091930389,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970415353775024,0.2914114594459533,0.2057269066572189,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291450142860413,0.3296454548835754,0.3144896030426025,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7595601081848145,0.2518028616905212,1.1460729837417605,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279357910156,291.0047912597656,1.0,0.5183005928993225,1.0,1.0,0.277435839176178,1.0,-2.712928533554077,2.118858337402344,0.5940700173377991,1.5053099393844604,0.0,0.0,0.0,129.7182159423828,110.0,-14.339363098144531,-0.0,1737.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909754514694214,0.272127091884613,0.2469848543405532,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682746291160583,0.3642260730266571,0.3466118276119232,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097115159034729,0.2918080985546112,0.2057418674230575,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413951992988586,0.3302278220653534,0.3146860599517822,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697593569755554,0.2506181895732879,1.1390433311462402,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122190713882446,1.0,1.0,0.2779786884784698,1.0,-2.704972743988037,2.1118035316467285,0.5931692719459534,1.4999797344207764,0.0,0.0,0.0,122.24407958984376,98.0,-6.151926040649414,-0.0,1691.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
