time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909754514694214,0.272127091884613,0.2469848543405532,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682746291160583,0.3642260730266571,0.3466118276119232,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097115159034729,0.2918080985546112,0.2057418674230575,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413951992988586,0.3302278220653534,0.3146860599517822,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697593569755554,0.2506181895732879,1.1390433311462402,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122190713882446,1.0,1.0,0.2779786884784698,1.0,-2.704972743988037,2.1118035316467285,0.5931692719459534,1.4999797344207764,0.0,0.0,0.0,122.24407958984376,98.0,-6.151926040649414,-0.0,1691.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.809192419052124,0.2724468410015106,0.2468809187412262,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887717723846436,0.3652811646461487,0.3471900522708893,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272587656974792,0.2924346327781677,0.2058699578046798,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.860107421875,0.3310333490371704,0.3150293231010437,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860768437385559,0.2497154921293258,1.1329691410064695,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.2206726074219,291.0027160644531,1.0,0.5049815773963928,1.0,1.0,0.2785215377807617,1.0,-2.698808193206787,2.1060118675231934,0.5927962064743042,1.495517015457153,0.0,0.0,0.0,112.71622467041016,86.0,-1.3954757452011108,-0.0,1638.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.809192419052124,0.2724468410015106,0.2468809187412262,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887717723846436,0.3652811646461487,0.3471900522708893,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272587656974792,0.2924346327781677,0.2058699578046798,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.860107421875,0.3310333490371704,0.3150293231010437,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860768437385559,0.2497154921293258,1.1329691410064695,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.2206726074219,291.0027160644531,1.0,0.5049815773963928,1.0,1.0,0.2785215377807617,1.0,-2.698808193206787,2.1060118675231934,0.5927962064743042,1.495517015457153,0.0,0.0,0.0,112.71622467041016,86.0,-1.3954757452011108,-0.0,1638.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320572376251221,0.2729103863239288,0.2468722909688949,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177629947662354,0.3664934933185577,0.3478815853595733,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.850884735584259,0.2932299375534057,0.206089586019516,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865077495574951,0.3319998383522033,0.3154892921447754,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088850975036621,0.2490288019180297,1.1277042627334597,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971180558204651,1.0,1.0,0.2795163094997406,1.0,-2.694117307662964,2.100076913833618,0.5940403938293457,1.4905893802642822,0.0,0.0,0.0,102.05611419677734,74.0,3.683152914047241,-0.0,1582.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320572376251221,0.2729103863239288,0.2468722909688949,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177629947662354,0.3664934933185577,0.3478815853595733,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.850884735584259,0.2932299375534057,0.206089586019516,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865077495574951,0.3319998383522033,0.3154892921447754,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088850975036621,0.2490288019180297,1.1277042627334597,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971180558204651,1.0,1.0,0.2795163094997406,1.0,-2.694117307662964,2.100076913833618,0.5940403938293457,1.4905893802642822,0.0,0.0,0.0,102.05611419677734,74.0,3.683152914047241,-0.0,1582.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634191155433655,0.2734882533550262,0.2469471246004104,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594390392303468,0.3678295314311981,0.3486705422401428,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846215605735779,0.2941616773605346,0.2063900679349899,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246006608009338,0.3330937623977661,0.3160502910614013,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377045392990112,0.2485166639089584,1.1231398582458496,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889209568500519,1.0,1.0,0.2805110812187195,1.0,-2.690704345703125,2.0950028896331787,0.5957014560699463,1.4862406253814695,0.0,0.0,0.0,90.76238250732422,62.0,6.884881973266602,-0.0,1525.9578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634191155433655,0.2734882533550262,0.2469471246004104,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594390392303468,0.3678295314311981,0.3486705422401428,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846215605735779,0.2941616773605346,0.2063900679349899,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246006608009338,0.3330937623977661,0.3160502910614013,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377045392990112,0.2485166639089584,1.1231398582458496,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889209568500519,1.0,1.0,0.2805110812187195,1.0,-2.690704345703125,2.0950028896331787,0.5957014560699463,1.4862406253814695,0.0,0.0,0.0,90.76238250732422,62.0,6.884881973266602,-0.0,1525.9578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845455050468445,0.273810863494873,0.2470111101865768,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821088314056396,0.3685338497161865,0.3490956425666809,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.906937062740326,0.2946687936782837,0.2065663635730743,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.950573980808258,0.3336784839630127,0.3163627982139587,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565618395805359,0.2483137845993042,1.1210819482803345,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.22088623046875,291.01544189453125,1.0,0.4847515821456909,1.0,1.0,0.2810084521770477,1.0,-2.689405918121338,2.092752695083618,0.5966531038284302,1.4842630624771118,0.0,0.0,0.0,84.97437286376953,62.0,7.93523645401001,-0.0,1497.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079782962799072,0.2741439938545227,0.2471107840538025,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692710995674133,0.346892774105072,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337846040725708,0.2951908111572265,0.2067735344171524,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756104946136476,0.3342759311199188,0.3167150020599365,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778733015060425,0.2481324523687362,1.119253158569336,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804176986217499,1.0,1.0,0.2812692821025848,1.0,-2.685394525527954,2.089150905609131,0.596243679523468,1.4819247722625732,0.0,0.0,0.0,79.62213897705078,65.0,7.762261390686035,-0.0,1467.5377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262680411338806,0.27478688955307,0.2475738823413849,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719807267189026,0.3298321962356567,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528417587280272,0.2962303161621094,0.2074048519134521,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907435774803162,0.3354617655277252,0.3177083730697632,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925529718399048,0.2477912902832031,1.117092847824097,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752543568611145,1.0,1.0,0.281790941953659,1.0,-2.66477632522583,2.0733561515808105,0.5914202332496643,1.4704749584197998,0.0,0.0,0.0,75.7935791015625,83.0,4.245136260986328,-0.0,1422.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262680411338806,0.27478688955307,0.2475738823413849,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719807267189026,0.3298321962356567,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528417587280272,0.2962303161621094,0.2074048519134521,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907435774803162,0.3354617655277252,0.3177083730697632,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925529718399048,0.2477912902832031,1.117092847824097,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752543568611145,1.0,1.0,0.281790941953659,1.0,-2.66477632522583,2.0733561515808105,0.5914202332496643,1.4704749584197998,0.0,0.0,0.0,75.7935791015625,83.0,4.245136260986328,-0.0,1422.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203335046768188,0.2754943072795868,0.2482325285673141,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749348819255829,0.3362243473529815,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474756121635436,0.2973605990409851,0.2082064747810363,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866293668746948,0.3367327153682709,0.3189264833927154,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864595890045166,0.2475816160440445,1.1162126064300537,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782724678516388,1.0,1.0,0.2823125720024109,1.0,-2.6745822429656982,2.078873872756958,0.5957081913948059,1.4733378887176514,0.0,0.0,0.0,77.25482940673828,101.0,6.863589763641357,-0.0,1442.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203335046768188,0.2754943072795868,0.2482325285673141,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749348819255829,0.3362243473529815,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474756121635436,0.2973605990409851,0.2082064747810363,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866293668746948,0.3367327153682709,0.3189264833927154,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864595890045166,0.2475816160440445,1.1162126064300537,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782724678516388,1.0,1.0,0.2823125720024109,1.0,-2.6745822429656982,2.078873872756958,0.5957081913948059,1.4733378887176514,0.0,0.0,0.0,77.25482940673828,101.0,6.863589763641357,-0.0,1442.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.894896924495697,0.2762247025966644,0.249084398150444,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944456219673156,0.3760041296482086,0.3562873303890228,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200358986854552,0.2985363006591797,0.2091746032238006,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635326266288756,0.3380440771579742,0.320364773273468,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626416921615601,0.2474305033683776,1.1165019273757937,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870147407054901,1.0,1.0,0.2824034988880157,1.0,-2.704258680343628,2.0993268489837646,0.6049318313598633,1.4872093200683594,0.0,0.0,0.0,83.62047576904297,119.0,8.847053527832031,-0.0,1511.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.894896924495697,0.2762247025966644,0.249084398150444,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944456219673156,0.3760041296482086,0.3562873303890228,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200358986854552,0.2985363006591797,0.2091746032238006,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635326266288756,0.3380440771579742,0.320364773273468,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626416921615601,0.2474305033683776,1.1165019273757937,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870147407054901,1.0,1.0,0.2824034988880157,1.0,-2.704258680343628,2.0993268489837646,0.6049318313598633,1.4872093200683594,0.0,0.0,0.0,83.62047576904297,119.0,8.847053527832031,-0.0,1511.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.848570704460144,0.2768381536006927,0.2501735389232635,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.944989025592804,0.3765983283519745,0.3572964668273926,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705877065658569,0.2996154427528381,0.2103417813777923,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081314206123352,0.3392565548419952,0.3220700025558471,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194569945335388,0.2471735328435897,1.1180384159088137,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975225925445556,1.0,1.0,0.2824944257736206,1.0,-2.71078896522522,2.103634119033813,0.6071547865867615,1.4901251792907717,0.0,0.0,0.0,97.56072235107422,137.0,5.588610649108887,-0.0,1585.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.848570704460144,0.2768381536006927,0.2501735389232635,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.944989025592804,0.3765983283519745,0.3572964668273926,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705877065658569,0.2996154427528381,0.2103417813777923,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081314206123352,0.3392565548419952,0.3220700025558471,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194569945335388,0.2471735328435897,1.1180384159088137,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975225925445556,1.0,1.0,0.2824944257736206,1.0,-2.71078896522522,2.103634119033813,0.6071547865867615,1.4901251792907717,0.0,0.0,0.0,97.56072235107422,137.0,5.588610649108887,-0.0,1585.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304505348205566,0.2771241664886474,0.2507156133651733,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202406406402588,0.3770754635334015,0.3579941391944885,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513091802597046,0.3001407980918884,0.2109283804893493,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870039582252502,0.3398475050926208,0.3229258954524994,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007935285568237,0.2470303922891616,1.1188191175460815,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032681226730347,1.0,1.0,0.2825398743152618,1.0,-2.7149498462677,2.1064200401306152,0.608529806137085,1.4919642210006714,0.0,0.0,0.0,105.18416595458984,137.0,4.677509307861328,-0.0,1626.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143739700317383,0.2773976624011993,0.2512590885162353,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994798064231873,0.3776145875453949,0.3587804138660431,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347837924957275,0.3006570339202881,0.2115185856819152,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685675263404846,0.3404283225536346,0.3237858116626739,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834427356719971,0.2468786388635635,1.1196236610412598,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.5092142224311829,1.0,1.0,0.2823226749897003,1.0,-2.719257116317749,2.109978675842285,0.6092784404754639,1.4945427179336548,0.0,0.0,0.0,113.15925598144533,140.0,2.9358773231506348,-0.0,1669.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948146462440491,0.2779125273227691,0.2521222829818725,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777456879615784,0.3787901997566223,0.360272467136383,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165323138237,0.3016641139984131,0.2125307619571685,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485547304153442,0.3415591716766357,0.325273722410202,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638189792633057,0.2465514242649078,1.1201609373092651,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168664455413818,1.0,1.0,0.2818882167339325,1.0,-2.725740432739258,2.1156959533691406,0.610044538974762,1.498817801475525,0.0,0.0,0.0,123.9288101196289,128.0,-0.2497332096099853,-0.0,1729.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948146462440491,0.2779125273227691,0.2521222829818725,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777456879615784,0.3787901997566223,0.360272467136383,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165323138237,0.3016641139984131,0.2125307619571685,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485547304153442,0.3415591716766357,0.325273722410202,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638189792633057,0.2465514242649078,1.1201609373092651,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168664455413818,1.0,1.0,0.2818882167339325,1.0,-2.725740432739258,2.1156959533691406,0.610044538974762,1.498817801475525,0.0,0.0,0.0,123.9288101196289,128.0,-0.2497332096099853,-0.0,1729.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.792746365070343,0.2784273624420166,0.2526335716247558,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.875890851020813,0.3800426125526428,0.3614909946918487,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149387240409851,0.3026717007160187,0.2132713496685028,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468687534332275,0.3426792025566101,0.3263845145702362,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611209154129028,0.2462240755558014,1.118954300880432,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177800059318542,1.0,1.0,0.281453788280487,1.0,-2.72859787940979,2.1188793182373047,0.6097187995910645,1.5013822317123413,0.0,0.0,0.0,125.49112701416016,116.0,-2.258493661880493,-0.0,1741.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.792746365070343,0.2784273624420166,0.2526335716247558,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.875890851020813,0.3800426125526428,0.3614909946918487,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149387240409851,0.3026717007160187,0.2132713496685028,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468687534332275,0.3426792025566101,0.3263845145702362,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611209154129028,0.2462240755558014,1.118954300880432,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177800059318542,1.0,1.0,0.281453788280487,1.0,-2.72859787940979,2.1188793182373047,0.6097187995910645,1.5013822317123413,0.0,0.0,0.0,125.49112701416016,116.0,-2.258493661880493,-0.0,1741.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007124662399292,0.2789821624755859,0.2529643476009369,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.885106086730957,0.3813546299934387,0.3625475168228149,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228362798690796,0.3037158250808716,0.2138692587614059,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552778363227844,0.3438222110271454,0.3272895216941833,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677075266838074,0.2459337562322616,1.1168299913406372,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149981379508972,1.0,1.0,0.2810737192630768,1.0,-2.7295196056365967,2.120569467544556,0.6089501976966858,1.5028547048568726,0.0,0.0,0.0,121.38121032714844,104.0,-3.247443437576294,-0.0,1723.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007124662399292,0.2789821624755859,0.2529643476009369,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.885106086730957,0.3813546299934387,0.3625475168228149,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228362798690796,0.3037158250808716,0.2138692587614059,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552778363227844,0.3438222110271454,0.3272895216941833,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677075266838074,0.2459337562322616,1.1168299913406372,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149981379508972,1.0,1.0,0.2810737192630768,1.0,-2.7295196056365967,2.120569467544556,0.6089501976966858,1.5028547048568726,0.0,0.0,0.0,121.38121032714844,104.0,-3.247443437576294,-0.0,1723.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154151439666748,0.2795830070972442,0.2532154321670532,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023828506469728,0.3827135264873504,0.3635239601135254,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373448252677917,0.3048053085803985,0.2144041061401367,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713327050209045,0.3449978828430176,0.3280968964099884,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811691164970398,0.2456932961940765,1.114316701889038,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100104212760925,1.0,1.0,0.2806936800479889,1.0,-2.729588031768799,2.1216588020324707,0.6079292297363281,1.5039091110229492,0.0,0.0,0.0,114.02005767822266,92.0,-3.762532949447632,-0.0,1689.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154151439666748,0.2795830070972442,0.2532154321670532,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023828506469728,0.3827135264873504,0.3635239601135254,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373448252677917,0.3048053085803985,0.2144041061401367,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713327050209045,0.3449978828430176,0.3280968964099884,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811691164970398,0.2456932961940765,1.114316701889038,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100104212760925,1.0,1.0,0.2806936800479889,1.0,-2.729588031768799,2.1216588020324707,0.6079292297363281,1.5039091110229492,0.0,0.0,0.0,114.02005767822266,92.0,-3.762532949447632,-0.0,1689.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246562480926514,0.2798994481563568,0.253326952457428,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145147800445556,0.3834073841571808,0.3639961779117584,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471161127090454,0.3053669035434723,0.214660957455635,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822160363197327,0.3455981612205505,0.3284820318222046,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.790389358997345,0.2455925196409225,1.113002896308899,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069869756698608,1.0,1.0,0.2805036604404449,1.0,-2.729482412338257,2.122105598449707,0.6073766946792603,1.5043680667877195,0.0,0.0,0.0,109.56507110595705,92.0,-3.913116931915283,-0.0,1668.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354207277297974,0.2802258133888244,0.2534343898296356,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296953082084656,0.3841097056865692,0.3644628822803497,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588587641716003,0.305939257144928,0.2149151712656021,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.895128607749939,0.3462065160274505,0.3288609683513641,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.801333487033844,0.2455043792724609,1.111680507659912,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037218332290649,1.0,1.0,0.2804571390151977,1.0,-2.729343891143799,2.122162342071533,0.6071815490722656,1.50444495677948,0.0,0.0,0.0,104.76141357421876,80.0,-3.363046884536743,-0.0,1645.6680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637165427207947,0.2809117138385772,0.2536499202251434,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663967490196228,0.3855426907539367,0.3653923571109772,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898177742958069,0.3071202039718628,0.2154260873794555,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304836988449096,0.3474513590335846,0.3296144902706146,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277536630630493,0.2453691810369491,1.109074950218201,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966648817062378,1.0,1.0,0.2803640961647033,1.0,-2.7291080951690674,2.122254610061645,0.6068535447120667,1.5045665502548218,0.0,0.0,0.0,94.3983917236328,68.0,-2.1329658031463623,-0.0,1597.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637165427207947,0.2809117138385772,0.2536499202251434,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663967490196228,0.3855426907539367,0.3653923571109772,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898177742958069,0.3071202039718628,0.2154260873794555,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304836988449096,0.3474513590335846,0.3296144902706146,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277536630630493,0.2453691810369491,1.109074950218201,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966648817062378,1.0,1.0,0.2803640961647033,1.0,-2.7291080951690674,2.122254610061645,0.6068535447120667,1.5045665502548218,0.0,0.0,0.0,94.3983917236328,68.0,-2.1329658031463623,-0.0,1597.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025339484214784,0.2816274762153625,0.2539032995700836,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870441019535064,0.3625508844852447,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335660934448242,0.3083362579345703,0.2159697860479354,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750624299049376,0.3487213253974914,0.3304027915000915,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.861717164516449,0.2452760189771652,1.106710433959961,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889569282531738,1.0,1.0,0.280271053314209,1.0,-2.725217819213867,2.119740724563598,0.6054769158363342,1.503240704536438,0.0,0.0,0.0,83.99496459960938,71.0,-1.4954001903533936,-0.0,1542.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025339484214784,0.2816274762153625,0.2539032995700836,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870441019535064,0.3625508844852447,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335660934448242,0.3083362579345703,0.2159697860479354,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750624299049376,0.3487213253974914,0.3304027915000915,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.861717164516449,0.2452760189771652,1.106710433959961,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889569282531738,1.0,1.0,0.280271053314209,1.0,-2.725217819213867,2.119740724563598,0.6054769158363342,1.503240704536438,0.0,0.0,0.0,83.99496459960938,71.0,-1.4954001903533936,-0.0,1542.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9177998304367064,0.2823163568973541,0.2544134855270386,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897790908813476,0.3470681309700012,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.95040363073349,0.3095366954803467,0.2167196720838546,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884759187698364,0.3499686121940613,0.331462949514389,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741220235824585,0.2451799809932708,1.105712890625,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844561517238617,1.0,1.0,0.2803356647491455,1.0,-2.707751750946045,2.107372522354126,0.6003793478012085,1.4945520162582395,0.0,0.0,0.0,80.4217300415039,89.0,-2.541343927383423,-0.0,1502.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9177998304367064,0.2823163568973541,0.2544134855270386,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897790908813476,0.3470681309700012,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.95040363073349,0.3095366954803467,0.2167196720838546,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884759187698364,0.3499686121940613,0.331462949514389,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741220235824585,0.2451799809932708,1.105712890625,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844561517238617,1.0,1.0,0.2803356647491455,1.0,-2.707751750946045,2.107372522354126,0.6003793478012085,1.4945520162582395,0.0,0.0,0.0,80.4217300415039,89.0,-2.541343927383423,-0.0,1502.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116119146347046,0.2830629050731659,0.2551166415214538,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926382064819336,0.3542864918708801,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446183443069458,0.3108119368553161,0.2176306843757629,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838709235191344,0.3512852191925049,0.3327354192733764,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681297302246094,0.2451823502779007,1.1058557033538818,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879950582981109,1.0,1.0,0.2804003059864044,1.0,-2.7200310230255127,2.115858554840088,0.6041722893714905,1.4998438358306885,0.0,0.0,0.0,82.19351196289062,107.0,1.2047581672668457,-0.0,1527.5269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
