time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919124960899353,0.3118794858455658,0.2830800116062164,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831358551979065,0.4378063678741455,0.4162632822990417,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251378536224365,0.3541607856750488,0.249391883611679,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534879088401794,0.394739031791687,0.3758134841918945,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551798224449158,0.2701765894889831,1.2279120683670044,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821866989135742,1.0,1.0,0.2704342007637024,1.0,-3.064802885055542,2.3869874477386475,0.677815318107605,1.6943678855895996,0.0,0.0,0.0,158.5238037109375,176.0,-8.305511474609375,-0.0,2469.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861307859420776,0.3132328391075134,0.2844859063625335,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769550919532776,0.4401170313358307,0.4186345636844635,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201640248298645,0.3564357459545135,0.2511280477046966,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479552268981934,0.3969862163066864,0.3781374990940094,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500209808349609,0.2713397443294525,1.2341574430465698,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877604484558105,1.0,1.0,0.269840270280838,1.0,-3.0817346572875977,2.400808811187744,0.6809259653091431,1.7045003175735474,0.0,0.0,0.0,164.44483947753906,164.0,-5.966477394104004,-0.0,2532.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861307859420776,0.3132328391075134,0.2844859063625335,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769550919532776,0.4401170313358307,0.4186345636844635,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201640248298645,0.3564357459545135,0.2511280477046966,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479552268981934,0.3969862163066864,0.3781374990940094,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500209808349609,0.2713397443294525,1.2341574430465698,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877604484558105,1.0,1.0,0.269840270280838,1.0,-3.0817346572875977,2.400808811187744,0.6809259653091431,1.7045003175735474,0.0,0.0,0.0,164.44483947753906,164.0,-5.966477394104004,-0.0,2532.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.790260374546051,0.3145967721939087,0.2856132388114929,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818260431289673,0.4424367845058441,0.4207173585891723,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.824604868888855,0.3587016463279724,0.2526340782642364,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525086045265198,0.3992165029048919,0.3801432251930237,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536650896072388,0.2724608480930328,1.2387677431106567,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881179571151733,1.0,1.0,0.2692463099956512,1.0,-3.095363140106201,2.4122390747070312,0.6831239461898804,1.7130202054977417,0.0,0.0,0.0,162.7263641357422,152.0,-4.788327693939209,-0.0,2550.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.790260374546051,0.3145967721939087,0.2856132388114929,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818260431289673,0.4424367845058441,0.4207173585891723,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.824604868888855,0.3587016463279724,0.2526340782642364,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525086045265198,0.3992165029048919,0.3801432251930237,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536650896072388,0.2724608480930328,1.2387677431106567,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881179571151733,1.0,1.0,0.2692463099956512,1.0,-3.095363140106201,2.4122390747070312,0.6831239461898804,1.7130202054977417,0.0,0.0,0.0,162.7263641357422,152.0,-4.788327693939209,-0.0,2550.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949250936508179,0.3152920305728912,0.2861166894435882,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871742486953735,0.4436039924621582,0.4216906726360321,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292693495750427,0.3598406314849853,0.2533349394798279,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574748635292053,0.4003340601921081,0.3810721933841705,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578302621841431,0.273018479347229,1.2406927347183228,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872177481651306,1.0,1.0,0.2689493596553802,1.0,-3.101413011550904,2.4174187183380127,0.6839943528175354,1.7168983221054075,0.0,0.0,0.0,159.95779418945312,152.0,-4.570301055908203,-0.0,2547.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008851408958435,0.315996378660202,0.286598652601242,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939957022666931,0.4447760581970215,0.4226374328136444,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351704478263855,0.3609848916530609,0.2540162205696106,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638485074043274,0.4014546871185303,0.3819724917411804,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632211446762085,0.273577481508255,1.2424715757369995,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858361124992371,1.0,1.0,0.2688496112823486,1.0,-3.107171535491944,2.421838998794556,0.6853325963020325,1.7200813293457031,0.0,0.0,0.0,156.39141845703125,140.0,-3.5037941932678223,-0.0,2539.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158920407295227,0.317437469959259,0.287528395652771,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121129512786864,0.447140097618103,0.4244828224182129,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506220579147339,0.3632964193820953,0.2553450167179107,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806344866752625,0.4037124216556549,0.3837211430072784,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775232195854187,0.2747088372707367,1.245765209197998,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820691585540771,1.0,1.0,0.2686501145362854,1.0,-3.118168354034424,2.4302377700805664,0.6879305839538574,1.726115107536316,0.0,0.0,0.0,147.58009338378906,128.0,-1.6118639707565308,-0.0,2513.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158920407295227,0.317437469959259,0.287528395652771,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121129512786864,0.447140097618103,0.4244828224182129,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506220579147339,0.3632964193820953,0.2553450167179107,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806344866752625,0.4037124216556549,0.3837211430072784,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775232195854187,0.2747088372707367,1.245765209197998,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820691585540771,1.0,1.0,0.2686501145362854,1.0,-3.118168354034424,2.4302377700805664,0.6879305839538574,1.726115107536316,0.0,0.0,0.0,147.58009338378906,128.0,-1.6118639707565308,-0.0,2513.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343040347099304,0.3189118802547455,0.2884384095668793,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380338788032532,0.449523776769638,0.4262935817241668,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714723587036133,0.3656334280967712,0.2566519379615783,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028736352920532,0.4059879779815674,0.3854326903820038,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965970039367676,0.2758590579032898,1.248881459236145,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774623155593872,1.0,1.0,0.2684506475925445,1.0,-3.1288156509399414,2.438392877578736,0.690422773361206,1.731977939605713,0.0,0.0,0.0,137.35540771484375,116.0,-0.7147417664527893,-0.0,2479.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343040347099304,0.3189118802547455,0.2884384095668793,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380338788032532,0.449523776769638,0.4262935817241668,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714723587036133,0.3656334280967712,0.2566519379615783,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028736352920532,0.4059879779815674,0.3854326903820038,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965970039367676,0.2758590579032898,1.248881459236145,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774623155593872,1.0,1.0,0.2684506475925445,1.0,-3.1288156509399414,2.438392877578736,0.690422773361206,1.731977939605713,0.0,0.0,0.0,137.35540771484375,116.0,-0.7147417664527893,-0.0,2479.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582397699356079,0.320408433675766,0.2893411517143249,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.968778908252716,0.4519191086292267,0.4280860424041748,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987933397293091,0.3679889142513275,0.2579499781131744,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.934071123600006,0.4082750976085663,0.3871255815029144,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201148509979248,0.2770253419876098,1.2519270181655884,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723910927772522,1.0,1.0,0.2683546543121338,1.0,-3.1393139362335205,2.446142673492432,0.6931714415550232,1.7374659776687622,0.0,0.0,0.0,126.34891510009766,104.0,0.2511035203933716,-0.0,2440.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582397699356079,0.320408433675766,0.2893411517143249,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.968778908252716,0.4519191086292267,0.4280860424041748,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987933397293091,0.3679889142513275,0.2579499781131744,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.934071123600006,0.4082750976085663,0.3871255815029144,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201148509979248,0.2770253419876098,1.2519270181655884,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723910927772522,1.0,1.0,0.2683546543121338,1.0,-3.1393139362335205,2.446142673492432,0.6931714415550232,1.7374659776687622,0.0,0.0,0.0,126.34891510009766,104.0,0.2511035203933716,-0.0,2440.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903067708015442,0.3219175636768341,0.2902483940124511,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543414711952209,0.4296042025089264,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368804693222046,0.3703558444976806,0.259250283241272,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717694520950316,0.410567045211792,0.3888152539730072,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484102487564087,0.2782017886638641,1.2549808025360107,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.567007839679718,1.0,1.0,0.268258661031723,1.0,-3.148782253265381,2.4531455039978027,0.6956368684768677,1.7424880266189575,0.0,0.0,0.0,115.04010772705078,107.0,0.7580680847167969,-0.0,2398.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903067708015442,0.3219175636768341,0.2902483940124511,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543414711952209,0.4296042025089264,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368804693222046,0.3703558444976806,0.259250283241272,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717694520950316,0.410567045211792,0.3888152539730072,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484102487564087,0.2782017886638641,1.2549808025360107,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.567007839679718,1.0,1.0,0.268258661031723,1.0,-3.148782253265381,2.4531455039978027,0.6956368684768677,1.7424880266189575,0.0,0.0,0.0,115.04010772705078,107.0,0.7580680847167969,-0.0,2398.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971859812736511,0.3226494193077087,0.2908392250537872,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557710886001587,0.4225367605686188,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.945237398147583,0.3715178072452545,0.2600074708461761,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787201881408693,0.4116897583007812,0.3898030817508697,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545035123825073,0.2787681818008423,1.2571922540664673,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656654238700867,1.0,1.0,0.2682106792926788,1.0,-3.146445035934448,2.4516074657440186,0.6948375701904297,1.741643309593201,0.0,0.0,0.0,112.96578979492188,107.0,0.2249264121055603,-0.0,2382.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018345475196838,0.3233743906021118,0.2914442718029022,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.457547515630722,0.4170959889888763,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508460760116576,0.3726756870746612,0.2607772052288055,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832095503807068,0.4128080606460571,0.3908073902130127,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586446046829224,0.2793324291706085,1.2594881057739258,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648688077926636,1.0,1.0,0.2681352496147156,1.0,-3.145557880401612,2.451200246810913,0.6943576335906982,1.7414370775222778,0.0,0.0,0.0,111.70759582519533,125.0,-0.366223931312561,-0.0,2373.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972682952880859,0.3248508870601654,0.2928239703178406,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609229266643524,0.4253066182136535,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462434649467468,0.3750284016132355,0.2624548375606537,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792023301124572,0.4150808453559875,0.3930017352104187,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544105887413025,0.2805076837539673,1.265010952949524,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702265501022339,1.0,1.0,0.2679843604564667,1.0,-3.1683454513549805,2.467913866043091,0.7004316449165344,1.7526562213897705,0.0,0.0,0.0,114.48594665527344,143.0,1.5755200386047363,-0.0,2432.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972682952880859,0.3248508870601654,0.2928239703178406,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609229266643524,0.4253066182136535,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462434649467468,0.3750284016132355,0.2624548375606537,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792023301124572,0.4150808453559875,0.3930017352104187,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544105887413025,0.2805076837539673,1.265010952949524,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702265501022339,1.0,1.0,0.2679843604564667,1.0,-3.1683454513549805,2.467913866043091,0.7004316449165344,1.7526562213897705,0.0,0.0,0.0,114.48594665527344,143.0,1.5755200386047363,-0.0,2432.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757194876670837,0.3262756168842315,0.2944183051586151,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.988319993019104,0.4627427160739898,0.4382418990135193,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.921221911907196,0.3773441314697265,0.2643095254898071,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568051099777222,0.4173160493373871,0.3954350352287292,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352367281913757,0.2816440463066101,1.2716903686523438,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800064206123352,1.0,1.0,0.2678334712982178,1.0,-3.1990203857421875,2.490158796310425,0.7088615894317627,1.7683123350143433,0.0,0.0,0.0,123.79327392578124,161.0,3.5914974212646484,-0.0,2542.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757194876670837,0.3262756168842315,0.2944183051586151,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.988319993019104,0.4627427160739898,0.4382418990135193,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.921221911907196,0.3773441314697265,0.2643095254898071,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568051099777222,0.4173160493373871,0.3954350352287292,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352367281913757,0.2816440463066101,1.2716903686523438,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800064206123352,1.0,1.0,0.2678334712982178,1.0,-3.1990203857421875,2.490158796310425,0.7088615894317627,1.7683123350143433,0.0,0.0,0.0,123.79327392578124,161.0,3.5914974212646484,-0.0,2542.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460819721221924,0.3275752067565918,0.2961206436157226,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559030532836914,0.464500367641449,0.4403635561466217,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878951668739319,0.3795478940010071,0.2662579715251922,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198178648948668,0.4194398522377014,0.3979958593845367,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080880045890808,0.2826516330242157,1.278900384902954,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910676121711731,1.0,1.0,0.2675953805446625,1.0,-3.217709541320801,2.5041756629943848,0.7135339379310608,1.7782046794891355,0.0,0.0,0.0,138.49850463867188,179.0,1.9984022378921509,-0.0,2660.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460819721221924,0.3275752067565918,0.2961206436157226,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559030532836914,0.464500367641449,0.4403635561466217,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878951668739319,0.3795478940010071,0.2662579715251922,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198178648948668,0.4194398522377014,0.3979958593845367,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080880045890808,0.2826516330242157,1.278900384902954,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910676121711731,1.0,1.0,0.2675953805446625,1.0,-3.217709541320801,2.5041756629943848,0.7135339379310608,1.7782046794891355,0.0,0.0,0.0,138.49850463867188,179.0,1.9984022378921509,-0.0,2660.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214964866638184,0.3287968933582306,0.2978093326091766,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.922214925289154,0.4664404690265655,0.4427635073661804,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605968952178955,0.3816815018653869,0.2682022154331207,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895688056945801,0.4214928746223449,0.400550901889801,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824169993400574,0.2835758924484253,1.2860209941864014,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028958559036255,1.0,1.0,0.2673572897911072,1.0,-3.236598253250122,2.5183522701263428,0.7182458639144897,1.7882100343704224,0.0,0.0,0.0,154.8484344482422,197.0,1.3138469457626345,-0.0,2788.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214964866638184,0.3287968933582306,0.2978093326091766,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.922214925289154,0.4664404690265655,0.4427635073661804,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605968952178955,0.3816815018653869,0.2682022154331207,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895688056945801,0.4214928746223449,0.400550901889801,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824169993400574,0.2835758924484253,1.2860209941864014,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028958559036255,1.0,1.0,0.2673572897911072,1.0,-3.236598253250122,2.5183522701263428,0.7182458639144897,1.7882100343704224,0.0,0.0,0.0,154.8484344482422,197.0,1.3138469457626345,-0.0,2788.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104141354560852,0.329382836818695,0.2986449599266052,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074717164039612,0.4674350321292877,0.4440120756626129,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489565253257751,0.3827249705791473,0.2691689431667328,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768360614776611,0.4224953353404999,0.4018205106258392,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711594104766846,0.284010112285614,1.2895255088806152,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089503169059753,1.0,1.0,0.2672382593154907,1.0,-3.2460076808929443,2.525419235229492,0.7205882668495178,1.7931984663009644,0.0,0.0,0.0,163.41514587402344,197.0,1.126916527748108,-0.0,2855.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.799572765827179,0.329953134059906,0.2994730472564697,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950561285018921,0.4684326350688934,0.4452746510505676,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385205864906311,0.3837535679340362,0.2701303362846374,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653051257133484,0.4234822690486908,0.4030824601650238,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609846591949463,0.2844266295433044,1.292982578277588,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150454878807068,1.0,1.0,0.2670429944992065,1.0,-3.25535249710083,2.532665252685547,0.7226874232292175,1.798378586769104,0.0,0.0,0.0,172.16038513183594,200.0,0.6182076930999756,-0.0,2923.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875131368637085,0.3310606479644775,0.3008635640144348,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817245960235596,0.4704199433326721,0.4475536644458771,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274595141410828,0.3857753574848175,0.2718462646007538,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530517220497131,0.4254168570041656,0.4053234457969665,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500210404396057,0.2852161824703216,1.2985321283340454,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229339838027954,1.0,1.0,0.2666524946689605,1.0,-3.271200895309448,2.5451653003692627,0.7260354161262512,1.807430386543274,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047062039375305,-0.0,3019.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875131368637085,0.3310606479644775,0.3008635640144348,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817245960235596,0.4704199433326721,0.4475536644458771,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274595141410828,0.3857753574848175,0.2718462646007538,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530517220497131,0.4254168570041656,0.4053234457969665,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500210404396057,0.2852161824703216,1.2985321283340454,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229339838027954,1.0,1.0,0.2666524946689605,1.0,-3.271200895309448,2.5451653003692627,0.7260354161262512,1.807430386543274,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047062039375305,-0.0,3019.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806674838066101,0.3321545124053955,0.3020996451377868,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743090033531189,0.472401350736618,0.44968381524086,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213549256324768,0.3877763748168945,0.2734375596046448,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463388085365295,0.4273233115673065,0.4073891639709472,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438510060310364,0.285976380109787,1.3032375574111938,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287455558776855,1.0,1.0,0.2662619948387146,1.0,-3.285306215286255,2.556438684463501,0.7288674116134644,1.815603733062744,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673802375793457,-0.0,3092.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806674838066101,0.3321545124053955,0.3020996451377868,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743090033531189,0.472401350736618,0.44968381524086,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213549256324768,0.3877763748168945,0.2734375596046448,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463388085365295,0.4273233115673065,0.4073891639709472,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438510060310364,0.285976380109787,1.3032375574111938,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287455558776855,1.0,1.0,0.2662619948387146,1.0,-3.285306215286255,2.556438684463501,0.7288674116134644,1.815603733062744,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673802375793457,-0.0,3092.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832877039909363,0.3332518637180328,0.303014725446701,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774990439414978,0.4743766486644745,0.4514713883399963,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243463039398193,0.3897712826728821,0.2747733891010284,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.849323034286499,0.4292148053646087,0.4091013967990875,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459961771965027,0.2867253720760345,1.306276559829712,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290718913078308,1.0,1.0,0.2659105658531189,1.0,-3.2958812713623047,2.5650784969329834,0.7308028340339661,1.821971416473389,0.0,0.0,0.0,189.7268981933593,179.0,-1.744107365608215,-0.0,3109.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832877039909363,0.3332518637180328,0.303014725446701,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774990439414978,0.4743766486644745,0.4514713883399963,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243463039398193,0.3897712826728821,0.2747733891010284,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.849323034286499,0.4292148053646087,0.4091013967990875,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459961771965027,0.2867253720760345,1.306276559829712,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290718913078308,1.0,1.0,0.2659105658531189,1.0,-3.2958812713623047,2.5650784969329834,0.7308028340339661,1.821971416473389,0.0,0.0,0.0,189.7268981933593,179.0,-1.744107365608215,-0.0,3109.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916591167449951,0.3343819975852966,0.3037700951099396,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871486783027649,0.4763646125793457,0.4530729353427887,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328197598457336,0.3917871415615082,0.2759765684604645,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582695126533508,0.4311168193817138,0.4106242954730987,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.75323885679245,0.2874949872493744,1.3084547519683838,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267096996307373,1.0,1.0,0.2655591070652008,1.0,-3.304614782333374,2.5724117755889893,0.73220294713974,1.827397465705872,0.0,0.0,0.0,183.5587310791016,167.0,-2.1379764080047607,-0.0,3093.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916591167449951,0.3343819975852966,0.3037700951099396,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871486783027649,0.4763646125793457,0.4530729353427887,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328197598457336,0.3917871415615082,0.2759765684604645,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582695126533508,0.4311168193817138,0.4106242954730987,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.75323885679245,0.2874949872493744,1.3084547519683838,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267096996307373,1.0,1.0,0.2655591070652008,1.0,-3.304614782333374,2.5724117755889893,0.73220294713974,1.827397465705872,0.0,0.0,0.0,183.5587310791016,167.0,-2.1379764080047607,-0.0,3093.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974023818969727,0.3349583148956299,0.3041179776191711,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937439918518066,0.4773629307746887,0.453835517168045,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385683298110962,0.3928032219409942,0.2765524983406067,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644369840621948,0.4320724308490753,0.4113475382328033,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583112120628357,0.2878899872303009,1.3093857765197754,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.624911367893219,1.0,1.0,0.2653833925724029,1.0,-3.3086323738098145,2.575831890106201,0.7328006029129028,1.829935908317566,0.0,0.0,0.0,179.3788604736328,167.0,-2.269309759140014,-0.0,3078.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
