time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040127754211426,0.3355407118797302,0.3044544458389282,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013389945030212,0.478363424539566,0.454582154750824,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452325463294983,0.39382404088974,0.277118444442749,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.871610164642334,0.4330306351184845,0.4120551943778991,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.764251708984375,0.288291722536087,1.310260534286499,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228504180908203,1.0,1.0,0.2652828395366668,1.0,-3.312518835067749,2.578937768936157,0.733581006526947,1.8321874141693115,0.0,0.0,0.0,174.73291015625,155.0,-2.006421089172364,-0.0,3060.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.819057822227478,0.3367224037647247,0.305107444524765,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.92073392868042,0.4803710877895355,0.4560441672801971,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614547252655029,0.3958800733089447,0.278232604265213,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889514207839966,0.4349552989006042,0.4134406149387359,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.778755247592926,0.2891159653663635,1.311924695968628,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181864738464355,1.0,1.0,0.2650817334651947,1.0,-3.3200697898864746,2.584963321685791,0.7351064085960388,1.83654534816742,0.0,0.0,0.0,164.4775390625,143.0,-1.4316606521606443,-0.0,3019.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.819057822227478,0.3367224037647247,0.305107444524765,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.92073392868042,0.4803710877895355,0.4560441672801971,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614547252655029,0.3958800733089447,0.278232604265213,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889514207839966,0.4349552989006042,0.4134406149387359,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.778755247592926,0.2891159653663635,1.311924695968628,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181864738464355,1.0,1.0,0.2650817334651947,1.0,-3.3200697898864746,2.584963321685791,0.7351064085960388,1.83654534816742,0.0,0.0,0.0,164.4775390625,143.0,-1.4316606521606443,-0.0,3019.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366557955741882,0.3379187285900116,0.3057462275028229,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.94567608833313,0.4823822975158691,0.4574800431728363,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819964528083801,0.3979496657848358,0.2793344557285309,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.910741686820984,0.4368859827518463,0.4148021340370178,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.796930730342865,0.2899638414382934,1.3135533332824707,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130742430686951,1.0,1.0,0.2648806273937225,1.0,-3.3274857997894287,2.5908963680267334,0.7365893721580505,1.840832233428955,0.0,0.0,0.0,153.4292755126953,131.0,-1.1568599939346311,-0.0,2972.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366557955741882,0.3379187285900116,0.3057462275028229,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.94567608833313,0.4823822975158691,0.4574800431728363,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819964528083801,0.3979496657848358,0.2793344557285309,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.910741686820984,0.4368859827518463,0.4148021340370178,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.796930730342865,0.2899638414382934,1.3135533332824707,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130742430686951,1.0,1.0,0.2648806273937225,1.0,-3.3274857997894287,2.5908963680267334,0.7365893721580505,1.840832233428955,0.0,0.0,0.0,153.4292755126953,131.0,-1.1568599939346311,-0.0,2972.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587545156478882,0.3391212821006775,0.3063765168190002,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732016921043396,0.4843906760215759,0.458897978067398,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076776504516602,0.4000262022018432,0.280429869890213,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401755928993224,0.438816636800766,0.4161482751369476,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185483813285828,0.290829449892044,1.3151885271072388,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.607715904712677,1.0,1.0,0.2647885680198669,1.0,-3.3348517417907715,2.59646224975586,0.7383896112442017,1.8447577953338623,0.0,0.0,0.0,141.9555206298828,119.0,-1.2971062660217283,-0.0,2923.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587545156478882,0.3391212821006775,0.3063765168190002,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732016921043396,0.4843906760215759,0.458897978067398,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076776504516602,0.4000262022018432,0.280429869890213,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401755928993224,0.438816636800766,0.4161482751369476,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185483813285828,0.290829449892044,1.3151885271072388,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.607715904712677,1.0,1.0,0.2647885680198669,1.0,-3.3348517417907715,2.59646224975586,0.7383896112442017,1.8447577953338623,0.0,0.0,0.0,141.9555206298828,119.0,-1.2971062660217283,-0.0,2923.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871901035308838,0.340313971042633,0.3070015013217926,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863887429237366,0.4596858322620392,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426596760749816,0.4020951092243194,0.2815224230289459,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732547402381896,0.440733253955841,0.4174843728542328,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.843492329120636,0.2917006611824035,1.3168611526489258,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021755337715149,1.0,1.0,0.2646965384483337,1.0,-3.3414082527160645,2.601426601409912,0.7399815917015076,1.848363161087036,0.0,0.0,0.0,130.4000701904297,122.0,-3.062442779541016,-0.0,2871.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871901035308838,0.340313971042633,0.3070015013217926,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863887429237366,0.4596858322620392,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426596760749816,0.4020951092243194,0.2815224230289459,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732547402381896,0.440733253955841,0.4174843728542328,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.843492329120636,0.2917006611824035,1.3168611526489258,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021755337715149,1.0,1.0,0.2646965384483337,1.0,-3.3414082527160645,2.601426601409912,0.7399815917015076,1.848363161087036,0.0,0.0,0.0,130.4000701904297,122.0,-3.062442779541016,-0.0,2871.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928202986717224,0.3408747911453247,0.3074462413787842,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.487602561712265,0.4530515074729919,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495036005973816,0.4030965268611908,0.2821727693080902,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789580702781676,0.4416568577289581,0.4182915389537811,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483942747116089,0.2921085059642792,1.3183873891830444,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007310748100281,1.0,1.0,0.2646505236625671,1.0,-3.337644577026367,2.5988709926605225,0.7387735843658447,1.846736550331116,0.0,0.0,0.0,128.34031677246094,122.0,-4.965407371520996,-0.0,2851.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966665267944336,0.3414236903190613,0.3078974187374115,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891170859336853,0.4480736851692199,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541546702384948,0.4040893912315368,0.2828301191329956,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827191233634948,0.4425715208053589,0.4191077053546905,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517504334449768,0.2925133407115936,1.319979548454285,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.599846601486206,1.0,1.0,0.2648660242557525,1.0,-3.335881471633911,2.596986532211304,0.7388949394226074,1.8451993465423584,0.0,0.0,0.0,127.05962371826172,140.0,-5.418670654296875,-0.0,2840.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917810320854187,0.3425391912460327,0.3089674413204193,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.491889476776123,0.4568405747413635,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491941332817078,0.4061035215854645,0.2842819094657898,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783517122268676,0.4444280564785003,0.4209239184856415,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.84731125831604,0.2933685481548309,1.3241260051727295,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049347519874573,1.0,1.0,0.265296995639801,1.0,-3.3565878868103027,2.610476493835449,0.7461116313934326,1.8535711765289309,0.0,0.0,0.0,130.06784057617188,158.0,-4.035187721252441,-0.0,2902.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917810320854187,0.3425391912460327,0.3089674413204193,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.491889476776123,0.4568405747413635,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491941332817078,0.4061035215854645,0.2842819094657898,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783517122268676,0.4444280564785003,0.4209239184856415,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.84731125831604,0.2933685481548309,1.3241260051727295,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049347519874573,1.0,1.0,0.265296995639801,1.0,-3.3565878868103027,2.610476493835449,0.7461116313934326,1.8535711765289309,0.0,0.0,0.0,130.06784057617188,158.0,-4.035187721252441,-0.0,2902.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707541823387146,0.3435676693916321,0.3102506399154663,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869024157524108,0.4931986629962921,0.4672065377235412,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245654940605164,0.4080466032028198,0.2859102785587311,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956157386302948,0.446212887763977,0.4229782521724701,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288145661354065,0.2941633462905884,1.329476833343506,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140465140342712,1.0,1.0,0.2657279968261719,1.0,-3.381786108016968,2.62706995010376,0.7547162771224976,1.8647761344909668,0.0,0.0,0.0,140.1400909423828,176.0,-4.32022762298584,-0.0,3014.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707541823387146,0.3435676693916321,0.3102506399154663,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869024157524108,0.4931986629962921,0.4672065377235412,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245654940605164,0.4080466032028198,0.2859102785587311,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956157386302948,0.446212887763977,0.4229782521724701,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288145661354065,0.2941633462905884,1.329476833343506,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140465140342712,1.0,1.0,0.2657279968261719,1.0,-3.381786108016968,2.62706995010376,0.7547162771224976,1.8647761344909668,0.0,0.0,0.0,140.1400909423828,176.0,-4.32022762298584,-0.0,3014.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439564108848572,0.3444705903530121,0.311609148979187,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572781324386596,0.4945437014102936,0.4689598977565765,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934701085090637,0.409876137971878,0.2876072227954864,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223376512527466,0.4478834271430969,0.425125390291214,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037742376327515,0.2948369085788727,1.3352487087249756,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.624297022819519,1.0,1.0,0.2678108513355255,1.0,-3.396789312362671,2.631253719329834,0.7655356526374817,1.865606665611267,0.0,0.0,0.0,155.13018798828125,194.0,1.2346118688583374,-0.0,3135.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439564108848572,0.3444705903530121,0.311609148979187,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572781324386596,0.4945437014102936,0.4689598977565765,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934701085090637,0.409876137971878,0.2876072227954864,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223376512527466,0.4478834271430969,0.425125390291214,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037742376327515,0.2948369085788727,1.3352487087249756,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.624297022819519,1.0,1.0,0.2678108513355255,1.0,-3.396789312362671,2.631253719329834,0.7655356526374817,1.865606665611267,0.0,0.0,0.0,155.13018798828125,194.0,1.2346118688583374,-0.0,3135.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214455246925354,0.3453368246555328,0.3129803240299225,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264907240867616,0.4960656762123108,0.4709759950637817,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680341839790344,0.4116716682910919,0.2893170118331909,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940774202346802,0.4495173096656799,0.4272875785827636,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802866697311401,0.2954646944999695,1.3410452604293823,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352709531784058,1.0,1.0,0.2698937058448791,1.0,-3.4124913215637207,2.635711669921875,0.7767796516418457,1.8665735721588133,0.0,0.0,0.0,171.59616088867188,212.0,3.871949672698975,-0.0,3266.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214455246925354,0.3453368246555328,0.3129803240299225,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264907240867616,0.4960656762123108,0.4709759950637817,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680341839790344,0.4116716682910919,0.2893170118331909,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940774202346802,0.4495173096656799,0.4272875785827636,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802866697311401,0.2954646944999695,1.3410452604293823,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352709531784058,1.0,1.0,0.2698937058448791,1.0,-3.4124913215637207,2.635711669921875,0.7767796516418457,1.8665735721588133,0.0,0.0,0.0,171.59616088867188,212.0,3.871949672698975,-0.0,3266.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112056255340576,0.3457540869712829,0.3136655688285827,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.912548303604126,0.4968507587909698,0.4720305502414703,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569915890693665,0.4125541746616363,0.2901720702648163,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821861743927002,0.4503182172775268,0.4283681511878967,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699255347251892,0.2957625091075897,1.343936562538147,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.2628479003906,291.02166748046875,1.0,0.6408918499946594,1.0,1.0,0.2709351480007171,1.0,-3.420389413833618,2.6379542350769043,0.7824351191520691,1.8670634031295776,0.0,0.0,0.0,180.1848297119141,212.0,4.198554515838623,-0.0,3334.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011546730995178,0.3461640179157257,0.3143479526042938,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005795121192932,0.4976426064968109,0.473098874092102,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470113277435303,0.4134294688701629,0.2910251021385193,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713048100471497,0.4511111676692962,0.4294454753398895,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605032920837402,0.2960523962974548,1.3468143939971924,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465519070625305,1.0,1.0,0.2728696763515472,1.0,-3.428277969360352,2.637458086013794,0.7908199429512024,1.8648277521133425,0.0,0.0,0.0,188.93118286132807,215.0,8.664031982421875,-0.0,3404.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899966239929199,0.3470156490802765,0.3154839873313904,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881643414497375,0.499275267124176,0.4750201106071472,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365610241889954,0.4152045249938965,0.2925502061843872,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.859760582447052,0.4527156352996826,0.4313507676124573,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.750407874584198,0.2966434061527252,1.351361632347107,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536878943443298,1.0,1.0,0.2767387330532074,1.0,-3.441554069519043,2.6342384815216064,0.8073154091835022,1.85873818397522,0.0,0.0,0.0,199.901596069336,218.0,15.753425598144531,-0.0,3499.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899966239929199,0.3470156490802765,0.3154839873313904,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881643414497375,0.499275267124176,0.4750201106071472,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365610241889954,0.4152045249938965,0.2925502061843872,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.859760582447052,0.4527156352996826,0.4313507676124573,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.750407874584198,0.2966434061527252,1.351361632347107,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536878943443298,1.0,1.0,0.2767387330532074,1.0,-3.441554069519043,2.6342384815216064,0.8073154091835022,1.85873818397522,0.0,0.0,0.0,199.901596069336,218.0,15.753425598144531,-0.0,3499.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.783733069896698,0.3479253649711609,0.3165317177772522,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813025951385498,0.5009678602218628,0.4768544733524322,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309419751167297,0.4170264899730682,0.2939985990524292,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534857630729675,0.4543595910072326,0.4331448078155517,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447987794876099,0.2972773611545563,1.3553786277770996,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589047312736511,1.0,1.0,0.2806077897548675,1.0,-3.453752517700196,2.6301753520965576,0.8235771059989929,1.852006435394287,0.0,0.0,0.0,207.0959014892578,221.0,18.336650848388672,-0.0,3571.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.783733069896698,0.3479253649711609,0.3165317177772522,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813025951385498,0.5009678602218628,0.4768544733524322,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309419751167297,0.4170264899730682,0.2939985990524292,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534857630729675,0.4543595910072326,0.4331448078155517,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447987794876099,0.2972773611545563,1.3553786277770996,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589047312736511,1.0,1.0,0.2806077897548675,1.0,-3.453752517700196,2.6301753520965576,0.8235771059989929,1.852006435394287,0.0,0.0,0.0,207.0959014892578,221.0,18.336650848388672,-0.0,3571.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797897458076477,0.3488801419734955,0.3175490796566009,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770530223846436,0.5027011036872864,0.4786534905433655,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275496363639832,0.4188870191574096,0.2954179644584656,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496440649032593,0.4560360014438629,0.4348936975002289,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412624359130859,0.2979571521282196,1.3592342138290403,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630762815475464,1.0,1.0,0.2848470509052276,1.0,-3.465588092803955,2.624598979949951,0.8409892320632935,1.84383237361908,0.0,0.0,0.0,212.3347625732422,209.0,20.96563148498535,-0.0,3630.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797897458076477,0.3488801419734955,0.3175490796566009,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770530223846436,0.5027011036872864,0.4786534905433655,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275496363639832,0.4188870191574096,0.2954179644584656,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496440649032593,0.4560360014438629,0.4348936975002289,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412624359130859,0.2979571521282196,1.3592342138290403,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630762815475464,1.0,1.0,0.2848470509052276,1.0,-3.465588092803955,2.624598979949951,0.8409892320632935,1.84383237361908,0.0,0.0,0.0,212.3347625732422,209.0,20.96563148498535,-0.0,3630.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835720181465149,0.3498830497264862,0.3183149397373199,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815217614173889,0.5044711828231812,0.480179488658905,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.831644594669342,0.4207891523838043,0.2966376841068268,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538156747817993,0.457746297121048,0.4363657236099243,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444562911987305,0.2986878156661987,1.3618474006652832,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624904870986938,1.0,1.0,0.2890863120555877,1.0,-3.4747297763824463,2.6170127391815186,0.8577171564102173,1.8342870473861688,0.0,0.0,0.0,209.6498107910156,197.0,21.89323616027832,-0.0,3636.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835720181465149,0.3498830497264862,0.3183149397373199,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815217614173889,0.5044711828231812,0.480179488658905,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.831644594669342,0.4207891523838043,0.2966376841068268,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538156747817993,0.457746297121048,0.4363657236099243,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444562911987305,0.2986878156661987,1.3618474006652832,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624904870986938,1.0,1.0,0.2890863120555877,1.0,-3.4747297763824463,2.6170127391815186,0.8577171564102173,1.8342870473861688,0.0,0.0,0.0,209.6498107910156,197.0,21.89323616027832,-0.0,3636.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874108552932739,0.3504089713096618,0.3186495304107666,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.885955810546875,0.5053739547729492,0.4808854460716247,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355803489685059,0.4217614829540252,0.2972076535224914,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579453229904175,0.4586191475391388,0.4370444118976593,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477683424949646,0.299079418182373,1.3629175424575806,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612849831581116,1.0,1.0,0.2912059426307678,1.0,-3.4787709712982178,2.6128299236297607,0.8659411072731018,1.829215168952942,0.0,0.0,0.0,206.4345092773437,197.0,21.987398147583008,-0.0,3627.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921807765960693,0.350944846868515,0.3189687430858612,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914464116096497,0.5062829852104187,0.4815713763236999,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404401540756226,0.422742635011673,0.2977645099163055,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630850315093994,0.4594989120960235,0.4377033710479736,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519314885139465,0.2994855046272278,1.3639227151870728,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596901416778564,1.0,1.0,0.2924330532550812,1.0,-3.482651472091675,2.611287832260132,0.8713638186454773,1.82680094242096,0.0,0.0,0.0,202.4702911376953,185.0,17.3745174407959,-0.0,3613.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.803993821144104,0.3519923686981201,0.319546490907669,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905071496963501,0.5080691576004028,0.4828710258007049,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525922894477844,0.4246830642223358,0.2988313436508178,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759723901748657,0.4612326920032501,0.4389536678791046,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624876499176025,0.300306886434555,1.3657543659210205,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556980013847351,1.0,1.0,0.2948873043060303,1.0,-3.489900588989258,2.608208656311035,0.8816919326782227,1.822070598602295,0.0,0.0,0.0,193.0665435791016,173.0,9.124011993408203,-0.0,3574.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.803993821144104,0.3519923686981201,0.319546490907669,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.905071496963501,0.5080691576004028,0.4828710258007049,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525922894477844,0.4246830642223358,0.2988313436508178,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759723901748657,0.4612326920032501,0.4389536678791046,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624876499176025,0.300306886434555,1.3657543659210205,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556980013847351,1.0,1.0,0.2948873043060303,1.0,-3.489900588989258,2.608208656311035,0.8816919326782227,1.822070598602295,0.0,0.0,0.0,193.0665435791016,173.0,9.124011993408203,-0.0,3574.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178899884223938,0.3530074656009674,0.3200513124465942,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233545660972596,0.5098133683204651,0.4840849936008453,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679119348526001,0.4265951216220855,0.2998442053794861,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920658826828003,0.4629309773445129,0.4401248395442962,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758669257164001,0.3011317551136017,1.3673951625823977,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510357856750488,1.0,1.0,0.2973415553569793,1.0,-3.4965691566467285,2.6047074794769287,0.8918617367744446,1.817006230354309,0.0,0.0,0.0,182.4878845214844,161.0,5.157536029815674,-0.0,3527.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178899884223938,0.3530074656009674,0.3200513124465942,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233545660972596,0.5098133683204651,0.4840849936008453,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679119348526001,0.4265951216220855,0.2998442053794861,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920658826828003,0.4629309773445129,0.4401248395442962,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758669257164001,0.3011317551136017,1.3673951625823977,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510357856750488,1.0,1.0,0.2973415553569793,1.0,-3.4965691566467285,2.6047074794769287,0.8918617367744446,1.817006230354309,0.0,0.0,0.0,182.4878845214844,161.0,5.157536029815674,-0.0,3527.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336220383644104,0.3539881110191345,0.3205057084560394,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457226395606996,0.511513888835907,0.485237181186676,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866278529167175,0.4284765422344208,0.3008204698562622,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.911765158176422,0.4645912945270538,0.441239446401596,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921608686447144,0.3019517958164215,1.3689173460006714,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459997892379761,1.0,1.0,0.2991201877593994,1.0,-3.502847671508789,2.6030938625335693,0.8997538685798645,1.813869595527649,0.0,0.0,0.0,171.28880310058594,149.0,-0.2917181253433227,-0.0,3475.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
