time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336220383644104,0.3539881110191345,0.3205057084560394,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457226395606996,0.511513888835907,0.485237181186676,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866278529167175,0.4284765422344208,0.3008204698562622,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.911765158176422,0.4645912945270538,0.441239446401596,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921608686447144,0.3019517958164215,1.3689173460006714,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6459997892379761,1.0,1.0,0.2991201877593994,1.0,-3.502847671508789,2.6030938625335693,0.8997538685798645,1.813869595527649,0.0,0.0,0.0,171.28880310058594,149.0,-0.2917181253433227,-0.0,3475.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525983691215515,0.3549213409423828,0.3209069967269897,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699786305427552,0.5131576657295227,0.4863249361515045,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093104004859924,0.430314302444458,0.301758199930191,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374927282333374,0.4662007689476013,0.4422953128814697,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114284873008728,0.3027531504631042,1.3703091144561768,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407338380813599,1.0,1.0,0.3008988201618194,1.0,-3.5087108612060547,2.601254940032959,0.9074559211730956,1.8105682134628296,0.0,0.0,0.0,159.7724609375,137.0,-3.1418776512146,-0.0,3420.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525983691215515,0.3549213409423828,0.3209069967269897,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699786305427552,0.5131576657295227,0.4863249361515045,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093104004859924,0.430314302444458,0.301758199930191,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374927282333374,0.4662007689476013,0.4422953128814697,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114284873008728,0.3027531504631042,1.3703091144561768,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407338380813599,1.0,1.0,0.3008988201618194,1.0,-3.5087108612060547,2.601254940032959,0.9074559211730956,1.8105682134628296,0.0,0.0,0.0,159.7724609375,137.0,-3.1418776512146,-0.0,3420.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.863832950592041,0.3553736507892608,0.3210912644863128,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821377396583556,0.5139611959457397,0.4868479371070862,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235697984695436,0.4312196373939514,0.3022150099277496,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.951875388622284,0.4669890105724334,0.4428041875362396,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217549920082092,0.303147554397583,1.370962619781494,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380400657653809,1.0,1.0,0.3017881512641907,1.0,-3.511509418487549,2.6002397537231445,0.9112696051597596,1.8088423013687127,0.0,0.0,0.0,153.94065856933594,137.0,-3.83014702796936,-0.0,3392.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765195608139038,0.3558196723461151,0.3212678730487823,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939594268798828,0.5147557854652405,0.487360417842865,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396063685417176,0.4321187436580658,0.302666038274765,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666562676429749,0.4677691757678985,0.443303495645523,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329084515571594,0.3035392463207245,1.3715964555740356,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353178024291992,1.0,1.0,0.3027856945991516,1.0,-3.5142414569854736,2.598838329315185,0.9154030084609984,1.8067433834075928,0.0,0.0,0.0,148.07823181152344,140.0,-3.6643123626708975,-0.0,3363.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869714140892029,0.356672465801239,0.3218854367733001,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164831876754761,0.4835091233253479,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525398015975952,0.4338812530040741,0.3037751317024231,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.977740466594696,0.4692903757095337,0.4445784986019134,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420458436012268,0.3042960166931152,1.374234914779663,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337093114852905,1.0,1.0,0.3047808110713959,1.0,-3.516404390335083,2.593693733215332,0.922710657119751,1.8010268211364746,0.0,0.0,0.0,143.91921997070312,158.0,-2.93502163887024,-0.0,3344.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869714140892029,0.356672465801239,0.3218854367733001,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164831876754761,0.4835091233253479,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525398015975952,0.4338812530040741,0.3037751317024231,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.977740466594696,0.4692903757095337,0.4445784986019134,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420458436012268,0.3042960166931152,1.374234914779663,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337093114852905,1.0,1.0,0.3047808110713959,1.0,-3.516404390335083,2.593693733215332,0.922710657119751,1.8010268211364746,0.0,0.0,0.0,143.91921997070312,158.0,-2.93502163887024,-0.0,3344.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798940181732178,0.3575077950954437,0.3227570056915283,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972415566444396,0.5181939005851746,0.4905912578105926,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448540210723876,0.4356368780136108,0.3050877153873443,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708045721054076,0.4708033800125122,0.446126639842987,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359113335609436,0.3050625622272491,1.3782528638839722,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388870477676392,1.0,1.0,0.3067758977413177,1.0,-3.534611225128174,2.59961485862732,0.9349961876869202,1.802495360374451,0.0,0.0,0.0,148.09881591796875,176.0,-1.012989163398743,-0.0,3412.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798940181732178,0.3575077950954437,0.3227570056915283,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972415566444396,0.5181939005851746,0.4905912578105926,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448540210723876,0.4356368780136108,0.3050877153873443,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708045721054076,0.4708033800125122,0.446126639842987,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359113335609436,0.3050625622272491,1.3782528638839722,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388870477676392,1.0,1.0,0.3067758977413177,1.0,-3.534611225128174,2.59961485862732,0.9349961876869202,1.802495360374451,0.0,0.0,0.0,148.09881591796875,176.0,-1.012989163398743,-0.0,3412.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.858218789100647,0.3582378327846527,0.3238476812839508,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.977096676826477,0.519494354724884,0.4922641813755035,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185894727706908,0.4373006820678711,0.3065800666809082,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459669589996338,0.4722245335578918,0.4479182362556457,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168073892593384,0.3057441413402557,1.3834728002548218,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469314694404602,1.0,1.0,0.3089955151081085,1.0,-3.547779083251953,2.601269721984864,0.9465093612670898,1.801082730293274,0.0,0.0,0.0,159.80728149414062,194.0,1.3002166748046875,-0.0,3515.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.858218789100647,0.3582378327846527,0.3238476812839508,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.977096676826477,0.519494354724884,0.4922641813755035,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185894727706908,0.4373006820678711,0.3065800666809082,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459669589996338,0.4722245335578918,0.4479182362556457,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168073892593384,0.3057441413402557,1.3834728002548218,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469314694404602,1.0,1.0,0.3089955151081085,1.0,-3.547779083251953,2.601269721984864,0.9465093612670898,1.801082730293274,0.0,0.0,0.0,159.80728149414062,194.0,1.3002166748046875,-0.0,3515.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.836419939994812,0.3589012622833252,0.3249793350696563,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509571194648744,0.5208134055137634,0.4940513372421264,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.892977774143219,0.4389067888259887,0.3081114292144775,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173142910003662,0.4735870361328125,0.4497620761394501,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952640056610107,0.3063671886920929,1.388943076133728,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565172076225281,1.0,1.0,0.3112151026725769,1.0,-3.561930179595948,2.603536367416382,0.958393692970276,1.8000819683074951,0.0,0.0,0.0,174.5190887451172,212.0,3.2384281158447266,-0.0,3639.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.836419939994812,0.3589012622833252,0.3249793350696563,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509571194648744,0.5208134055137634,0.4940513372421264,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.892977774143219,0.4389067888259887,0.3081114292144775,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173142910003662,0.4735870361328125,0.4497620761394501,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952640056610107,0.3063671886920929,1.388943076133728,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565172076225281,1.0,1.0,0.3112151026725769,1.0,-3.561930179595948,2.603536367416382,0.958393692970276,1.8000819683074951,0.0,0.0,0.0,174.5190887451172,212.0,3.2384281158447266,-0.0,3639.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263443112373352,0.3592122197151184,0.3255512118339538,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.937133252620697,0.5214685201644897,0.4949705302715301,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813822269439697,0.4396910369396209,0.3088834881782532,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043020009994508,0.474248856306076,0.4506921172142029,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847792506217957,0.3066591918468475,1.3917161226272583,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616275906562805,1.0,1.0,0.3123249113559723,1.0,-3.5691070556640625,2.604723691940308,0.9643832445144652,1.7996243238449097,0.0,0.0,0.0,182.5727996826172,212.0,4.12635612487793,-0.0,3706.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167680501937866,0.3595113456249237,0.3261232078075409,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9237037301063538,0.522117555141449,0.4958966672420501,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705536723136902,0.4404641985893249,0.3096562623977661,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928788900375366,0.4748991131782532,0.4516226947307586,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749438285827637,0.3069398701190948,1.3944919109344482,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668558120727539,1.0,1.0,0.3133324086666107,1.0,-3.5762972831726074,2.6062331199646,0.9700642228126526,1.7994897365570068,0.0,0.0,0.0,190.9240875244141,230.0,4.464328765869141,-0.0,3775.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070412874221802,0.3598092496395111,0.3267151713371277,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.910837173461914,0.5227832198143005,0.4968615174293518,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601743578910828,0.4412558078765869,0.3104582130908966,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817981481552124,0.4755623042583465,0.4525876641273498,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654813528060913,0.3072195649147033,1.3973678350448608,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723732948303223,1.0,1.0,0.3143801987171173,1.0,-3.5837554931640625,2.6078031063079834,0.9759523868560792,1.799358367919922,0.0,0.0,0.0,199.8477020263672,230.0,4.799375057220459,-0.0,3848.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982248067855835,0.3600747585296631,0.3272580802440643,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005367755889893,0.5233900547027588,0.497750848531723,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514017462730408,0.4419773817062378,0.3111960589885711,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723354339599609,0.4761647880077362,0.4534746706485748,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.757465660572052,0.3074687719345093,1.4000078439712524,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775028705596924,1.0,1.0,0.3153474032878876,1.0,-3.590609073638916,2.6092231273651123,0.9813859462738036,1.799216389656067,0.0,0.0,0.0,208.23287963867188,248.0,5.2991204261779785,-0.0,3917.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815550565719604,0.3606028258800506,0.3283768892288208,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818138837814331,0.5246316194534302,0.4995944499969482,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353196978569031,0.4434561431407928,0.3127242922782898,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548802733421326,0.4773932695388794,0.4553085267543793,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427831292152405,0.3079635500907898,1.4054510593414309,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882334351539612,1.0,1.0,0.317362368106842,1.0,-3.6047658920288086,2.612074613571167,0.9926910996437072,1.7988420724868774,0.0,0.0,0.0,226.0300750732422,251.0,6.761577606201172,-0.0,4063.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815550565719604,0.3606028258800506,0.3283768892288208,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818138837814331,0.5246316194534302,0.4995944499969482,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353196978569031,0.4434561431407928,0.3127242922782898,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548802733421326,0.4773932695388794,0.4553085267543793,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427831292152405,0.3079635500907898,1.4054510593414309,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882334351539612,1.0,1.0,0.317362368106842,1.0,-3.6047658920288086,2.612074613571167,0.9926910996437072,1.7988420724868774,0.0,0.0,0.0,226.0300750732422,251.0,6.761577606201172,-0.0,4063.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.772732138633728,0.3611108064651489,0.3292248547077179,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720350861549377,0.5258467793464661,0.5011504292488098,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270936012268066,0.4449113309383392,0.3140406906604767,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459360599517822,0.4785933196544647,0.4568518400192261,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351649403572083,0.3084348142147064,1.4095325469970703,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947958469390869,1.0,1.0,0.31895512342453,1.0,-3.6160130500793457,2.614293575286865,1.001719355583191,1.798538088798523,0.0,0.0,0.0,237.05929565429688,239.0,6.225037574768066,-0.0,4161.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.772732138633728,0.3611108064651489,0.3292248547077179,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720350861549377,0.5258467793464661,0.5011504292488098,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270936012268066,0.4449113309383392,0.3140406906604767,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459360599517822,0.4785933196544647,0.4568518400192261,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351649403572083,0.3084348142147064,1.4095325469970703,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947958469390869,1.0,1.0,0.31895512342453,1.0,-3.6160130500793457,2.614293575286865,1.001719355583191,1.798538088798523,0.0,0.0,0.0,237.05929565429688,239.0,6.225037574768066,-0.0,4161.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732506990432739,0.3616385459899902,0.3296796381473541,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.872872531414032,0.5270595550537109,0.5022755861282349,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280695676803589,0.4463741481304168,0.315044492483139,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467574119567871,0.4797919392585754,0.4579645991325378,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356380820274353,0.3089152872562408,1.4116121530532837,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953275203704834,1.0,1.0,0.320547878742218,1.0,-3.6229677200317374,2.613623142242432,1.0093445777893066,1.7962934970855713,0.0,0.0,0.0,237.203369140625,227.0,6.818156719207764,-0.0,4180.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732506990432739,0.3616385459899902,0.3296796381473541,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.872872531414032,0.5270595550537109,0.5022755861282349,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280695676803589,0.4463741481304168,0.315044492483139,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467574119567871,0.4797919392585754,0.4579645991325378,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356380820274353,0.3089152872562408,1.4116121530532837,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953275203704834,1.0,1.0,0.320547878742218,1.0,-3.6229677200317374,2.613623142242432,1.0093445777893066,1.7962934970855713,0.0,0.0,0.0,237.203369140625,227.0,6.818156719207764,-0.0,4180.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755610346794128,0.3619260489940643,0.3298346400260925,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756172060966492,0.5276786088943481,0.5027518272399902,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305801749229431,0.4471230804920196,0.3154859244823456,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493056297302246,0.4804046154022217,0.4584352374076843,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376489043235779,0.3091742396354675,1.4122668504714966,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.694413959980011,1.0,1.0,0.321344256401062,1.0,-3.625612735748291,2.612723588943481,1.0128892660140991,1.7947574853897097,0.0,0.0,0.0,234.8275146484375,227.0,7.533685207366943,-0.0,4172.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788093090057373,0.3622294664382934,0.3299672901630401,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794246315956116,0.5283071398735046,0.5031981468200684,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340095281600952,0.4478846192359924,0.3159074187278747,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528406023979187,0.4810274541378021,0.4588764607906341,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404744029045105,0.3094481229782104,1.412800669670105,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.23052978515625,291.1268920898437,1.0,0.6929929852485657,1.0,1.0,0.321892648935318,1.0,-3.6279897689819336,2.612426996231079,1.0155627727508545,1.7938913106918335,0.0,0.0,0.0,231.4468994140625,215.0,7.162861347198486,-0.0,4158.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875140309333801,0.3628700673580169,0.330193430185318,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895461559295654,0.5295819640159607,0.5040332078933716,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.843071699142456,0.4494346082210541,0.3167143166065216,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.86229407787323,0.4822939932346344,0.4597040116786957,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480943202972412,0.31003537774086,1.4136862754821775,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891545057296753,1.0,1.0,0.3229894638061523,1.0,-3.6322989463806152,2.6116297245025635,1.0206691026687622,1.7920992374420166,0.0,0.0,0.0,222.7077789306641,203.0,7.281139373779297,-0.0,4115.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875140309333801,0.3628700673580169,0.330193430185318,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895461559295654,0.5295819640159607,0.5040332078933716,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.843071699142456,0.4494346082210541,0.3167143166065216,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.86229407787323,0.4822939932346344,0.4597040116786957,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480943202972412,0.31003537774086,1.4136862754821775,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891545057296753,1.0,1.0,0.3229894638061523,1.0,-3.6322989463806152,2.6116297245025635,1.0206691026687622,1.7920992374420166,0.0,0.0,0.0,222.7077789306641,203.0,7.281139373779297,-0.0,4115.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.798632800579071,0.3635556697845459,0.3304004967212677,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024128913879396,0.5308843851089478,0.5048306584358215,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547205924987793,0.451023519039154,0.3175015449523926,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744873404502869,0.483591616153717,0.4604974389076233,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.758021354675293,0.3106762170791626,1.4145147800445557,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845287084579468,1.0,1.0,0.3240862488746643,1.0,-3.63640570640564,2.610685348510742,1.025720238685608,1.7902439832687378,0.0,0.0,0.0,212.38999938964844,191.0,9.122053146362305,-0.0,4062.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.798632800579071,0.3635556697845459,0.3304004967212677,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024128913879396,0.5308843851089478,0.5048306584358215,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547205924987793,0.451023519039154,0.3175015449523926,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744873404502869,0.483591616153717,0.4604974389076233,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.758021354675293,0.3106762170791626,1.4145147800445557,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845287084579468,1.0,1.0,0.3240862488746643,1.0,-3.63640570640564,2.610685348510742,1.025720238685608,1.7902439832687378,0.0,0.0,0.0,212.38999938964844,191.0,9.122053146362305,-0.0,4062.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116923570632935,0.3642769753932953,0.3306127488613128,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188168048858644,0.5322092175483704,0.5056200623512268,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689172863960266,0.4526450037956238,0.3182899951934814,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892298340797424,0.4849148988723755,0.4612857401371002,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701945900917053,0.3113646507263183,1.4154146909713743,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795060634613037,1.0,1.0,0.324621707201004,1.0,-3.640590190887451,2.611636161804199,1.028954029083252,1.7902721166610718,0.0,0.0,0.0,201.25262451171875,179.0,7.984737396240234,-0.0,4003.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116923570632935,0.3642769753932953,0.3306127488613128,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188168048858644,0.5322092175483704,0.5056200623512268,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689172863960266,0.4526450037956238,0.3182899951934814,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892298340797424,0.4849148988723755,0.4612857401371002,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701945900917053,0.3113646507263183,1.4154146909713743,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795060634613037,1.0,1.0,0.324621707201004,1.0,-3.640590190887451,2.611636161804199,1.028954029083252,1.7902721166610718,0.0,0.0,0.0,201.25262451171875,179.0,7.984737396240234,-0.0,4003.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259104490280151,0.3650099337100982,0.3308237195014953,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389607906341552,0.5335347652435303,0.5063973069190979,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.885820209980011,0.4542775154113769,0.3190766274929046,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.906605064868927,0.4862434267997741,0.4620660543441772,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847302556037903,0.3120838403701782,1.416390299797058,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742725372314453,1.0,1.0,0.3251571357250213,1.0,-3.644838094711304,2.6126883029937744,1.0321497917175293,1.7903902530670166,0.0,0.0,0.0,189.69830322265625,167.0,7.176630020141602,-0.0,3942.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259104490280151,0.3650099337100982,0.3308237195014953,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389607906341552,0.5335347652435303,0.5063973069190979,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.885820209980011,0.4542775154113769,0.3190766274929046,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.906605064868927,0.4862434267997741,0.4620660543441772,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847302556037903,0.3120838403701782,1.416390299797058,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742725372314453,1.0,1.0,0.3251571357250213,1.0,-3.644838094711304,2.6126883029937744,1.0321497917175293,1.7903902530670166,0.0,0.0,0.0,189.69830322265625,167.0,7.176630020141602,-0.0,3942.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337377905845642,0.3653794825077057,0.3309288322925567,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499142169952391,0.5341967940330505,0.5067818760871887,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953658938407898,0.4550967514514923,0.3194695711135864,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171043038368224,0.486908495426178,0.4624536335468292,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929489612579346,0.3124525845050812,1.4169049263000488,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716103553771973,1.0,1.0,0.3254248797893524,1.0,-3.646985292434693,2.6132287979125977,1.0337566137313845,1.790461778640747,0.0,0.0,0.0,183.83551025390625,167.0,6.964036464691162,-0.0,3912.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422767519950867,0.3657491207122803,0.3310337662696838,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9611687660217284,0.5348566174507141,0.5071641206741333,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.905746579170227,0.4559161067008972,0.3198623359203338,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289129972457886,0.4875723719596863,0.4628397226333618,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.80184406042099,0.3128255009651184,1.4174352884292605,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689292788505554,1.0,1.0,0.3254082500934601,1.0,-3.649146795272827,2.6146833896636963,1.0344634056091309,1.79145085811615,0.0,0.0,0.0,177.9384765625,155.0,5.301623821258545,-0.0,3880.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537107706069946,0.366185575723648,0.3311549425125122,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747629165649414,0.535638153553009,0.5076147317886353,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205185174942015,0.4568924605846405,0.3203300833702087,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443017244338988,0.4883607029914856,0.4632966816425323,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132320642471313,0.3132737874984741,1.4180799722671509,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656894683837891,1.0,1.0,0.3253883123397827,1.0,-3.65172290802002,2.616487741470337,1.0352351665496826,1.792726755142212,0.0,0.0,0.0,170.83343505859375,155.0,3.400201797485352,-0.0,3843.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
