time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608131408691406,0.3732856214046478,0.3375173211097717,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853588938713074,0.5521479845046997,0.523145854473114,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408199191093444,0.4805618822574615,0.3367572426795959,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586071372032166,0.5058411955833435,0.4797358512878418,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.822387158870697,0.3226911127567291,1.4600166082382202,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2030944824219,291.1500549316406,1.0,0.6837857961654663,1.0,1.0,0.324382871389389,1.0,-3.768074989318848,2.698781490325928,1.0692933797836304,1.8494832515716555,0.0,0.0,0.0,175.52610778808594,167.0,0.3627269566059112,-0.0,4182.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666843771934509,0.3734690546989441,0.337558776140213,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.990948498249054,0.5525131821632385,0.5233597755432129,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484021067619324,0.4811618626117706,0.3370781242847442,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655288457870485,0.5062529444694519,0.4799934327602386,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277372121810913,0.3229927122592926,1.4607386589050293,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827363967895508,1.0,1.0,0.3243944644927978,1.0,-3.7699434757232666,2.7000067234039307,1.069936752319336,1.8503164052963257,0.0,0.0,0.0,172.34375,167.0,0.4176038205623626,-0.0,4167.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702537417411804,0.373642086982727,0.3376476168632507,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.99415522813797,0.5528679490089417,0.5236227512359619,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529669880867004,0.4817512631416321,0.3374353647232055,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695852398872375,0.5066551566123962,0.4803007841110229,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310065865516663,0.3232912719249725,1.4617271423339844,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822783350944519,1.0,1.0,0.324392706155777,1.0,-3.772355079650879,2.7016406059265137,1.0707144737243652,1.851464033126831,0.0,0.0,0.0,170.5951385498047,185.0,0.4664643704891205,-0.0,4162.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.864088773727417,0.373877465724945,0.3379997611045837,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886716604232788,0.5533827543258667,0.5242523550987244,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458766579627992,0.4826211631298065,0.3381475806236267,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628377556800842,0.5072436928749084,0.4809994697570801,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257281184196472,0.3237329423427582,1.4643793106079102,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.685350775718689,1.0,1.0,0.3243899941444397,1.0,-3.7784206867218018,2.7057669162750244,1.072653889656067,1.8542625904083248,0.0,0.0,0.0,174.414794921875,185.0,0.5453658103942871,-0.0,4203.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606657385826111,0.3739412426948547,0.3381370306015014,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9854124784469604,0.5535362958908081,0.5244798064231873,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417141675949096,0.4828860759735107,0.3383932113647461,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588755965232848,0.5074208378791809,0.4812490940093994,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.822721540927887,0.3238659501075744,1.4653654098510742,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867445111274719,1.0,1.0,0.3243891596794128,1.0,-3.780641794204712,2.707275629043579,1.0733660459518433,1.855297803878784,0.0,0.0,0.0,176.54800415039062,203.0,0.5867747068405151,-0.0,4223.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433941602706909,0.3741508424282074,0.3387689292430877,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666112065315248,0.5541261434555054,0.525497317314148,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195990562438964,0.4839363098144531,0.3394655585289001,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370205402374268,0.5081105828285217,0.4823604524135589,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066255450248718,0.3243797421455383,1.469853162765503,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940193772315979,1.0,1.0,0.3243856132030487,1.0,-3.790653705596924,2.714076042175293,1.0765777826309204,1.8599709272384644,0.0,0.0,0.0,188.42320251464844,221.0,0.670879065990448,-0.0,4328.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433941602706909,0.3741508424282074,0.3387689292430877,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666112065315248,0.5541261434555054,0.525497317314148,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195990562438964,0.4839363098144531,0.3394655585289001,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370205402374268,0.5081105828285217,0.4823604524135589,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066255450248718,0.3243797421455383,1.469853162765503,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940193772315979,1.0,1.0,0.3243856132030487,1.0,-3.790653705596924,2.714076042175293,1.0765777826309204,1.8599709272384644,0.0,0.0,0.0,188.42320251464844,221.0,0.670879065990448,-0.0,4328.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253143429756165,0.3742772936820984,0.3394375741481781,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429154396057128,0.5546389818191528,0.5265608429908752,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971832394599915,0.484903872013092,0.3405677676200866,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124131202697754,0.5087257027626038,0.4835199117660522,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880319356918335,0.3248280882835388,1.4746142625808716,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027131915092468,1.0,1.0,0.3243432343006134,1.0,-3.8011891841888414,2.721364021301269,1.0798250436782837,1.8650251626968384,0.0,0.0,0.0,203.3465576171875,239.0,0.4183956384658813,-0.0,4454.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253143429756165,0.3742772936820984,0.3394375741481781,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429154396057128,0.5546389818191528,0.5265608429908752,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971832394599915,0.484903872013092,0.3405677676200866,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124131202697754,0.5087257027626038,0.4835199117660522,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880319356918335,0.3248280882835388,1.4746142625808716,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027131915092468,1.0,1.0,0.3243432343006134,1.0,-3.8011891841888414,2.721364021301269,1.0798250436782837,1.8650251626968384,0.0,0.0,0.0,203.3465576171875,239.0,0.4183956384658813,-0.0,4454.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078702092170715,0.3743314146995544,0.3400998115539551,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188123941421508,0.555080771446228,0.5276200175285339,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772376775741577,0.4857950508594513,0.3416630029678345,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913251757621765,0.5092721581459045,0.4846772849559784,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706118226051331,0.3252153694629669,1.4793992042541504,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120701670646667,1.0,1.0,0.3243008553981781,1.0,-3.811729907989502,2.728663206100464,1.0830668210983276,1.870085597038269,0.0,0.0,0.0,219.8934631347656,257.0,0.1837335079908371,-0.0,4592.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078702092170715,0.3743314146995544,0.3400998115539551,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188123941421508,0.555080771446228,0.5276200175285339,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772376775741577,0.4857950508594513,0.3416630029678345,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913251757621765,0.5092721581459045,0.4846772849559784,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706118226051331,0.3252153694629669,1.4793992042541504,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120701670646667,1.0,1.0,0.3243008553981781,1.0,-3.811729907989502,2.728663206100464,1.0830668210983276,1.870085597038269,0.0,0.0,0.0,219.8934631347656,257.0,0.1837335079908371,-0.0,4592.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991911172866821,0.3743341863155365,0.340422123670578,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079464673995972,0.55527663230896,0.528140127658844,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681143522262573,0.4862138032913208,0.342202216386795,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817940950393677,0.5095213055610657,0.4852473139762878,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626779079437256,0.325387954711914,1.4817631244659424,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168700695037842,1.0,1.0,0.3242796659469604,1.0,-3.8169238567352295,2.732262134552002,1.084661602973938,1.872577667236328,0.0,0.0,0.0,228.5322113037109,257.0,0.0826005190610885,-0.0,4663.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.790946900844574,0.3743223547935486,0.3407366871833801,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.898429274559021,0.5554569959640503,0.5286513566970825,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596298694610596,0.486615777015686,0.3427340686321258,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728733658790588,0.5097556710243225,0.4858091175556183,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553163170814514,0.325547993183136,1.4840973615646362,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217027544975281,1.0,1.0,0.3242476880550384,1.0,-3.822042942047119,2.735847234725952,1.0861958265304563,1.875068187713623,0.0,0.0,0.0,237.31874084472656,275.0,-0.0660645514726638,-0.0,4736.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759186029434204,0.3742594718933105,0.3413407802581787,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813397884368896,0.5557747483253479,0.5296444892883301,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444947004318237,0.4873733520507812,0.343773603439331,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568662405014038,0.5101835131645203,0.4869052469730377,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422088980674744,0.3258349597454071,1.488667607307434,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.731387197971344,1.0,1.0,0.324183702468872,1.0,-3.832036018371582,2.742859125137329,1.0891767740249634,1.8799318075180047,0.0,0.0,0.0,255.1723480224609,278.0,-0.3247772455215454,-0.0,4882.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759186029434204,0.3742594718933105,0.3413407802581787,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813397884368896,0.5557747483253479,0.5296444892883301,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444947004318237,0.4873733520507812,0.343773603439331,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568662405014038,0.5101835131645203,0.4869052469730377,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422088980674744,0.3258349597454071,1.488667607307434,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.731387197971344,1.0,1.0,0.324183702468872,1.0,-3.832036018371582,2.742859125137329,1.0891767740249634,1.8799318075180047,0.0,0.0,0.0,255.1723480224609,278.0,-0.3247772455215454,-0.0,4882.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678194046020508,0.3741592764854431,0.3416492044925689,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721984624862671,0.5560432076454163,0.5303182601928711,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366187214851379,0.4880794286727905,0.344574898481369,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484560251235962,0.5105649828910828,0.4876845479011535,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353237271308899,0.3260871171951294,1.4917818307876587,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.736993670463562,1.0,1.0,0.3241197466850281,1.0,-3.838873624801636,2.7477197647094727,1.0911539793014526,1.883393406867981,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000738143920898,-0.0,4973.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678194046020508,0.3741592764854431,0.3416492044925689,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721984624862671,0.5560432076454163,0.5303182601928711,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366187214851379,0.4880794286727905,0.344574898481369,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484560251235962,0.5105649828910828,0.4876845479011535,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353237271308899,0.3260871171951294,1.4917818307876587,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.736993670463562,1.0,1.0,0.3241197466850281,1.0,-3.838873624801636,2.7477197647094727,1.0911539793014526,1.883393406867981,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000738143920898,-0.0,4973.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680371999740601,0.374067097902298,0.3415467143058777,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726575970649719,0.5562930107116699,0.5305380821228027,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372743129730225,0.4887691438198089,0.3450416028499603,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489521741867065,0.5109313130378723,0.4880129694938659,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357437014579773,0.3263413608074188,1.4928241968154907,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.736767053604126,1.0,1.0,0.3240834772586822,1.0,-3.841233015060425,2.7494382858276367,1.0917946100234983,1.8847140073776243,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711363434791565,-0.0,4979.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680371999740601,0.374067097902298,0.3415467143058777,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726575970649719,0.5562930107116699,0.5305380821228027,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372743129730225,0.4887691438198089,0.3450416028499603,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489521741867065,0.5109313130378723,0.4880129694938659,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357437014579773,0.3263413608074188,1.4928241968154907,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.736767053604126,1.0,1.0,0.3240834772586822,1.0,-3.841233015060425,2.7494382858276367,1.0917946100234983,1.8847140073776243,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711363434791565,-0.0,4979.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725937366485596,0.3740178346633911,0.3412642180919647,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781138062477112,0.5565534234046936,0.5305382013320923,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423816561698914,0.4894726276397705,0.3453485071659088,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540859222412109,0.5113124847412109,0.4881254434585571,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399847507476807,0.3266366720199585,1.492948055267334,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338514924049377,1.0,1.0,0.3240472078323364,1.0,-3.8415486812591553,2.749772787094116,1.0917760133743286,1.885039448738098,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810543417930603,-0.0,4940.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725937366485596,0.3740178346633911,0.3412642180919647,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781138062477112,0.5565534234046936,0.5305382013320923,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423816561698914,0.4894726276397705,0.3453485071659088,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540859222412109,0.5113124847412109,0.4881254434585571,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399847507476807,0.3266366720199585,1.492948055267334,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338514924049377,1.0,1.0,0.3240472078323364,1.0,-3.8415486812591553,2.749772787094116,1.0917760133743286,1.885039448738098,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810543417930603,-0.0,4940.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759271860122681,0.3740076422691345,0.3410920202732086,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820509910583496,0.5566874742507935,0.5304951667785645,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460251688957214,0.4898258149623871,0.34546959400177,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.857791543006897,0.5115087032318115,0.4881402850151062,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.743043065071106,0.3268024027347564,1.4928656816482544,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318060398101807,1.0,1.0,0.3240290880203247,1.0,-3.841354608535767,2.749701499938965,1.0916531085968018,1.8850339651107788,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868369460105896,-0.0,4911.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797961831092834,0.374004989862442,0.3409090638160705,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865984082221985,0.5568229556083679,0.5304348468780518,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.850233793258667,0.4901769757270813,0.3455757200717926,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620865345001221,0.511707603931427,0.4881388545036316,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465907335281372,0.3269798159599304,1.4927453994750977,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295219898223877,1.0,1.0,0.3240402042865753,1.0,-3.841043472290039,2.7494542598724365,1.0915892124176023,1.8848751783370967,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132500410079956,-0.0,4879.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873382568359375,0.3740146160125732,0.3405877947807312,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954181671142578,0.5570524334907532,0.5303067564964294,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584452867507935,0.4907624125480652,0.3457294404506683,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704773783683777,0.5120460987091064,0.488112211227417,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535460591316223,0.3273026049137115,1.4925198554992676,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253221273422241,1.0,1.0,0.3240589499473572,1.0,-3.8403842449188232,2.74893569946289,1.091448426246643,1.8845291137695312,0.0,0.0,0.0,241.9683532714844,230.0,-0.4105329811573028,-0.0,4820.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889062762260437,0.3740178942680359,0.3405254483222961,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972461223602295,0.5570960640907288,0.5302796363830566,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601592779159546,0.4908731281757355,0.3457561731338501,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722277283668518,0.5121108293533325,0.4881047308444977,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550026178359985,0.3273671567440033,1.4924780130386353,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244871854782104,1.0,1.0,0.3240624964237213,1.0,-3.840249538421631,2.748830795288086,1.0914186239242554,1.884458422660828,0.0,0.0,0.0,240.2373962402344,218.0,-0.3646262884140014,-0.0,4808.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996415495872498,0.3740465342998504,0.3401302993297577,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.910011112689972,0.5573662519454956,0.5300939679145813,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719905018806458,0.4915574789047241,0.345907598733902,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842796683311462,0.5125154256820679,0.488044261932373,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.765099287033081,0.3277910947799682,1.4922438859939575,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190797924995422,1.0,1.0,0.3240847885608673,1.0,-3.8393783569335938,2.748156309127808,1.091222047805786,1.8839988708496087,0.0,0.0,0.0,229.042709350586,206.0,-0.1393394470214843,-0.0,4732.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996415495872498,0.3740465342998504,0.3401302993297577,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.910011112689972,0.5573662519454956,0.5300939679145813,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719905018806458,0.4915574789047241,0.345907598733902,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842796683311462,0.5125154256820679,0.488044261932373,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.765099287033081,0.3277910947799682,1.4922438859939575,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190797924995422,1.0,1.0,0.3240847885608673,1.0,-3.8393783569335938,2.748156309127808,1.091222047805786,1.8839988708496087,0.0,0.0,0.0,229.042709350586,206.0,-0.1393394470214843,-0.0,4732.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.811747670173645,0.3740836083889007,0.3397298455238342,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259344935417176,0.5576281547546387,0.5298866033554077,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857468962669373,0.4922258555889129,0.3460374772548675,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982006907463074,0.5129159092903137,0.4879660308361053,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769280076026917,0.3282445669174194,1.4920780658721924,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.713472306728363,1.0,1.0,0.3241336345672607,1.0,-3.838509321212769,2.7473933696746826,1.0911160707473757,1.8834439516067505,0.0,0.0,0.0,217.4669952392578,194.0,0.1560380160808563,-0.0,4654.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.811747670173645,0.3740836083889007,0.3397298455238342,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259344935417176,0.5576281547546387,0.5298866033554077,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857468962669373,0.4922258555889129,0.3460374772548675,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982006907463074,0.5129159092903137,0.4879660308361053,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769280076026917,0.3282445669174194,1.4920780658721924,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.713472306728363,1.0,1.0,0.3241336345672607,1.0,-3.838509321212769,2.7473933696746826,1.0911160707473757,1.8834439516067505,0.0,0.0,0.0,217.4669952392578,194.0,0.1560380160808563,-0.0,4654.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246777057647705,0.3741243183612823,0.3393265306949615,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442419409751892,0.5578784346580505,0.5296615958213806,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015413522720336,0.4928751587867737,0.3461491465568542,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147631525993348,0.5133086442947388,0.4878738224506378,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906200289726257,0.3287218809127807,1.4919894933700562,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077543139457703,1.0,1.0,0.3241824805736542,1.0,-3.837670087814331,2.7466485500335693,1.0910216569900513,1.882894515991211,0.0,0.0,0.0,205.7035369873047,182.0,0.3445251882076263,-0.0,4574.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246777057647705,0.3741243183612823,0.3393265306949615,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442419409751892,0.5578784346580505,0.5296615958213806,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015413522720336,0.4928751587867737,0.3461491465568542,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147631525993348,0.5133086442947388,0.4878738224506378,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906200289726257,0.3287218809127807,1.4919894933700562,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077543139457703,1.0,1.0,0.3241824805736542,1.0,-3.837670087814331,2.7466485500335693,1.0910216569900513,1.882894515991211,0.0,0.0,0.0,205.7035369873047,182.0,0.3445251882076263,-0.0,4574.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317015767097473,0.3741448819637298,0.3391238152980804,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.953953206539154,0.5579981207847595,0.5295426249504089,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105956554412842,0.493191510438919,0.3461982011795044,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.924621284008026,0.5135010480880737,0.4878226518630981,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982221245765686,0.3289681375026703,1.4919735193252563,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048677206039429,1.0,1.0,0.3242068886756897,1.0,-3.837261199951172,2.746283769607544,1.0909775495529177,1.882623314857483,0.0,0.0,0.0,199.78192138671875,182.0,0.4066196382045746,-0.0,4534.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392792344093323,0.3741649687290191,0.3389204144477844,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638476371765136,0.5581139922142029,0.5294197797775269,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.920965850353241,0.4935024082660675,0.3462432622909546,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352923035621644,0.5136904716491699,0.4877683818340301,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.806354284286499,0.3292182683944702,1.4919735193252563,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019683122634888,1.0,1.0,0.324219286441803,1.0,-3.836857318878174,2.745962142944336,1.090895175933838,1.8823931217193604,0.0,0.0,0.0,193.8467712402344,170.0,0.3935765326023102,-0.0,4494.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566885590553284,0.3742021322250366,0.3385101556777954,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836465120315552,0.5583319664001465,0.5291602611541748,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445544481277466,0.4941044747829437,0.3463190495967865,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582030177116394,0.5140584707260132,0.4876487553119659,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234456777572632,0.3297294974327087,1.492019772529602,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961348652839661,1.0,1.0,0.3242440521717071,1.0,-3.836054563522339,2.745328187942505,1.0907261371612549,1.8819390535354608,0.0,0.0,0.0,181.94581604003903,173.0,0.3557534217834472,-0.0,4414.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566885590553284,0.3742021322250366,0.3385101556777954,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836465120315552,0.5583319664001465,0.5291602611541748,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445544481277466,0.4941044747829437,0.3463190495967865,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582030177116394,0.5140584707260132,0.4876487553119659,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234456777572632,0.3297294974327087,1.492019772529602,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961348652839661,1.0,1.0,0.3242440521717071,1.0,-3.836054563522339,2.745328187942505,1.0907261371612549,1.8819390535354608,0.0,0.0,0.0,181.94581604003903,173.0,0.3557534217834472,-0.0,4414.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650811910629272,0.3742262125015259,0.3383512496948242,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917585253715516,0.5585309863090515,0.5291572213172913,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553182721138,0.4946781694889068,0.3465786576271057,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681732654571532,0.5144105553627014,0.4877886176109314,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314012885093689,0.3302476108074188,1.4934027194976809,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943815350532532,1.0,1.0,0.3242688477039337,1.0,-3.8379993438720703,2.746573209762573,1.0914262533187866,1.8826866149902344,0.0,0.0,0.0,177.08351135253906,191.0,0.4372835457324981,-0.0,4387.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
