time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650811910629272,0.3742262125015259,0.3383512496948242,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917585253715516,0.5585309863090515,0.5291572213172913,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553182721138,0.4946781694889068,0.3465786576271057,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681732654571532,0.5144105553627014,0.4877886176109314,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314012885093689,0.3302476108074188,1.4934027194976809,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943815350532532,1.0,1.0,0.3242688477039337,1.0,-3.8379993438720703,2.746573209762573,1.0914262533187866,1.8826866149902344,0.0,0.0,0.0,177.08351135253906,191.0,0.4372835457324981,-0.0,4387.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553594350814819,0.3741951286792755,0.3385554850101471,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824634790420532,0.558681070804596,0.5295389890670776,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436277151107788,0.4951869249343872,0.3471123874187469,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570090174674988,0.5147166848182678,0.4883161783218384,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229993581771851,0.3307399451732635,1.4967230558395386,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985436081886292,1.0,1.0,0.3242658376693725,1.0,-3.843971729278565,2.7506558895111084,1.093315839767456,1.88535749912262,0.0,0.0,0.0,183.17388916015625,209.0,0.4793758988380432,-0.0,4444.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553594350814819,0.3741951286792755,0.3385554850101471,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824634790420532,0.558681070804596,0.5295389890670776,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436277151107788,0.4951869249343872,0.3471123874187469,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570090174674988,0.5147166848182678,0.4883161783218384,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229993581771851,0.3307399451732635,1.4967230558395386,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985436081886292,1.0,1.0,0.3242658376693725,1.0,-3.843971729278565,2.7506558895111084,1.093315839767456,1.88535749912262,0.0,0.0,0.0,183.17388916015625,209.0,0.4793758988380432,-0.0,4444.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385025858879089,0.3740756213665008,0.3389019668102264,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633086919784546,0.5587555170059204,0.5300822854042053,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921487033367157,0.4956016540527344,0.3477527201175689,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351644515991212,0.5149493217468262,0.4890075027942657,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.807189404964447,0.3311707973480224,1.5008832216262815,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054523229598999,1.0,1.0,0.3242628574371338,1.0,-3.851650476455689,2.7558953762054443,1.095754861831665,1.888861894607544,0.0,0.0,0.0,195.14944458007807,227.0,0.5037364959716797,-0.0,4545.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385025858879089,0.3740756213665008,0.3389019668102264,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633086919784546,0.5587555170059204,0.5300822854042053,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921487033367157,0.4956016540527344,0.3477527201175689,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351644515991212,0.5149493217468262,0.4890075027942657,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.807189404964447,0.3311707973480224,1.5008832216262815,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054523229598999,1.0,1.0,0.3242628574371338,1.0,-3.851650476455689,2.7558953762054443,1.095754861831665,1.888861894607544,0.0,0.0,0.0,195.14944458007807,227.0,0.5037364959716797,-0.0,4545.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295779824256897,0.3739843666553497,0.3390928208827972,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516806602478028,0.5587646961212158,0.5303762555122375,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096871018409728,0.4957746267318725,0.3480848670005798,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228413105010986,0.515038251876831,0.4893761575222015,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980270385742188,0.3313614428043365,1.503085732460022,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094933390617371,1.0,1.0,0.324261337518692,1.0,-3.8557279109954834,2.758676767349243,1.097051024436951,1.890729308128357,0.0,0.0,0.0,202.3963317871093,227.0,0.4776228666305542,-0.0,4605.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207661509513855,0.3738745450973511,0.3392858505249023,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395070672035216,0.5587567687034607,0.5306742191314697,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988820910453796,0.4959267377853393,0.3484172224998474,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108864665031432,0.5151104927062988,0.4897491633892059,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889305353164673,0.331536591053009,1.5053144693374634,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137588858604431,1.0,1.0,0.3242443799972534,1.0,-3.859849691390991,2.7615392208099365,1.098310470581055,1.89267098903656,0.0,0.0,0.0,210.1615753173828,245.0,0.3548460900783539,-0.0,4668.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046233654022217,0.3736273348331451,0.3396342396736145,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175031781196594,0.5586991310119629,0.5312181711196899,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804627060890198,0.496154248714447,0.3490188121795654,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917232751846313,0.5152015686035156,0.4904321432113647,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.773105263710022,0.3318202793598175,1.5094133615493774,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219774127006531,1.0,1.0,0.3242131769657135,1.0,-3.8674027919769287,2.766792058944702,1.100610852241516,1.896243691444397,0.0,0.0,0.0,225.38796997070312,245.0,0.1047640219330787,-0.0,4790.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032135367393494,0.373603343963623,0.3396637439727783,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157052040100098,0.558691680431366,0.5312647223472595,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789469599723816,0.496171087026596,0.3490701913833618,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901665806770325,0.5152071118354797,0.4904908537864685,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718076705932617,0.3318428099155426,1.5097674131393433,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227057218551636,1.0,1.0,0.3242104649543762,1.0,-3.868052959442138,2.767244338989258,1.1008087396621704,1.896551728248596,0.0,0.0,0.0,226.7516021728516,263.0,0.0864071100950241,-0.0,4801.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865205407142639,0.3732722997665405,0.3400174379348755,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958840370178223,0.5585673451423645,0.5318312048912048,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.861291766166687,0.4963428974151611,0.3496960401535034,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719338178634644,0.5152463316917419,0.4912102222442627,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567408084869385,0.3320970833301544,1.5141369104385376,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319138646125793,1.0,1.0,0.324176549911499,1.0,-3.8760385513305664,2.772801160812378,1.103237509727478,1.9003410339355469,0.0,0.0,0.0,244.17469787597656,281.0,-0.1117872819304466,-0.0,4941.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865205407142639,0.3732722997665405,0.3400174379348755,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958840370178223,0.5585673451423645,0.5318312048912048,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.861291766166687,0.4963428974151611,0.3496960401535034,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719338178634644,0.5152463316917419,0.4912102222442627,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567408084869385,0.3320970833301544,1.5141369104385376,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319138646125793,1.0,1.0,0.324176549911499,1.0,-3.8760385513305664,2.772801160812378,1.103237509727478,1.9003410339355469,0.0,0.0,0.0,244.17469787597656,281.0,-0.1117872819304466,-0.0,4941.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717326879501343,0.3728886842727661,0.3403392434120178,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789620399475098,0.5583888292312622,0.53236323595047,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460331559181213,0.4964478611946106,0.350287526845932,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560658097267151,0.5152333378791809,0.4918969571590423,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437744140625,0.3323065936565399,1.5183813571929932,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411830425262451,1.0,1.0,0.324136883020401,1.0,-3.8837132453918457,2.7781670093536377,1.1055463552474976,1.9040120840072632,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935123443603515,-0.0,5082.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717326879501343,0.3728886842727661,0.3403392434120178,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789620399475098,0.5583888292312622,0.53236323595047,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460331559181213,0.4964478611946106,0.350287526845932,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560658097267151,0.5152333378791809,0.4918969571590423,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437744140625,0.3323065936565399,1.5183813571929932,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411830425262451,1.0,1.0,0.324136883020401,1.0,-3.8837132453918457,2.7781670093536377,1.1055463552474976,1.9040120840072632,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935123443603515,-0.0,5082.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636891007423401,0.37247034907341,0.3403657078742981,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698068857192993,0.5581665635108948,0.5325790047645569,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379366993904114,0.4964992105960846,0.3506378829479217,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476230502128601,0.5151786208152771,0.4922691583633423,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369393706321716,0.332483559846878,1.521169662475586,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464023232460022,1.0,1.0,0.324097216129303,1.0,-3.8882360458374015,2.7813777923583984,1.106858253479004,1.906297326087952,0.0,0.0,0.0,272.8105773925781,272.0,-0.5197238326072693,-0.0,5168.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636891007423401,0.37247034907341,0.3403657078742981,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698068857192993,0.5581665635108948,0.5325790047645569,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379366993904114,0.4964992105960846,0.3506378829479217,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476230502128601,0.5151786208152771,0.4922691583633423,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369393706321716,0.332483559846878,1.521169662475586,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464023232460022,1.0,1.0,0.324097216129303,1.0,-3.8882360458374015,2.7813777923583984,1.106858253479004,1.906297326087952,0.0,0.0,0.0,272.8105773925781,272.0,-0.5197238326072693,-0.0,5168.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629601955413818,0.3722608089447021,0.3402093946933746,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690590858459473,0.5580471754074097,0.5325024724006653,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.837328314781189,0.4965139329433441,0.3506746888160705,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469678163528442,0.515143871307373,0.4922715425491333,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364680767059326,0.3325699865818023,1.5217124223709106,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465543150901794,1.0,1.0,0.3240773677825928,1.0,-3.88866138458252,2.781726598739624,1.1069347858428955,1.9066338539123533,0.0,0.0,0.0,273.6790771484375,272.0,-0.6362613439559937,-0.0,5175.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636834383010864,0.372061163187027,0.3399806618690491,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700016140937805,0.557930052280426,0.5323432683944702,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382372260093689,0.49652960896492,0.3506494164466858,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478817939758301,0.515112042427063,0.4921918511390686,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373005747795105,0.332664430141449,1.5218850374221802,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458330988883972,1.0,1.0,0.3240727186203003,1.0,-3.888277769088745,2.781477928161621,1.1067997217178345,1.9065214395523071,0.0,0.0,0.0,272.4375305175781,260.0,-0.7087500691413879,-0.0,5165.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678119540214539,0.3716948628425598,0.3394171595573425,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749969005584717,0.5577077269554138,0.531892716884613,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428509831428528,0.4965675175189972,0.3504979610443115,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526082038879395,0.515062689781189,0.4919024109840393,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413803339004517,0.3328876793384552,1.5216951370239258,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426258325576782,1.0,1.0,0.3240634500980377,1.0,-3.886299848556519,2.7801499366760254,1.1061500310897827,1.9057306051254272,0.0,0.0,0.0,266.2828063964844,248.0,-0.721345067024231,-0.0,5118.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678119540214539,0.3716948628425598,0.3394171595573425,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749969005584717,0.5577077269554138,0.531892716884613,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428509831428528,0.4965675175189972,0.3504979610443115,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526082038879395,0.515062689781189,0.4919024109840393,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413803339004517,0.3328876793384552,1.5216951370239258,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426258325576782,1.0,1.0,0.3240634500980377,1.0,-3.886299848556519,2.7801499366760254,1.1061500310897827,1.9057306051254272,0.0,0.0,0.0,266.2828063964844,248.0,-0.721345067024231,-0.0,5118.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744354605674744,0.3713637590408325,0.3387816548347473,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828678727149963,0.557496964931488,0.5313429236412048,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500789999961853,0.4966068863868713,0.3502668440341949,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600530028343201,0.5150279998779297,0.491516649723053,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477359771728516,0.3331574499607086,1.521183967590332,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380369305610657,1.0,1.0,0.3240541815757751,1.0,-3.883516550064087,2.778276205062866,1.1052403450012207,1.9045507907867432,0.0,0.0,0.0,257.2511901855469,236.0,-0.6575852036476135,-0.0,5050.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744354605674744,0.3713637590408325,0.3387816548347473,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828678727149963,0.557496964931488,0.5313429236412048,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500789999961853,0.4966068863868713,0.3502668440341949,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600530028343201,0.5150279998779297,0.491516649723053,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477359771728516,0.3331574499607086,1.521183967590332,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380369305610657,1.0,1.0,0.3240541815757751,1.0,-3.883516550064087,2.778276205062866,1.1052403450012207,1.9045507907867432,0.0,0.0,0.0,257.2511901855469,236.0,-0.6575852036476135,-0.0,5050.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.782867968082428,0.3710554540157318,0.3381156027317047,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927987813949585,0.5572901368141174,0.5307421684265137,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592625856399536,0.4966368377208709,0.3499893546104431,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695183992385864,0.5149999260902405,0.4910826385021209,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558199763298035,0.3334686160087585,1.5205968618392944,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327456474304199,1.0,1.0,0.3240972459316253,1.0,-3.880429267883301,2.7760167121887207,1.1044126749038696,1.9030431509017944,0.0,0.0,0.0,246.77273559570312,224.0,-0.266766607761383,-0.0,4971.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.782867968082428,0.3710554540157318,0.3381156027317047,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927987813949585,0.5572901368141174,0.5307421684265137,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592625856399536,0.4966368377208709,0.3499893546104431,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695183992385864,0.5149999260902405,0.4910826385021209,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558199763298035,0.3334686160087585,1.5205968618392944,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327456474304199,1.0,1.0,0.3240972459316253,1.0,-3.880429267883301,2.7760167121887207,1.1044126749038696,1.9030431509017944,0.0,0.0,0.0,246.77273559570312,224.0,-0.266766607761383,-0.0,4971.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.792832612991333,0.3707601726055145,0.3374360203742981,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044662714004515,0.5570805668830872,0.5301116704940796,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701975345611572,0.4966481328010559,0.3496792912483215,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.880757749080658,0.5149713754653931,0.4906210601329803,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654784917831421,0.3338146507740021,1.5200368165969849,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270855903625488,1.0,1.0,0.3241402804851532,1.0,-3.877249956130981,2.773689746856689,1.1035603284835815,1.901481866836548,0.0,0.0,0.0,235.55776977539065,212.0,0.009688108228147,-0.0,4887.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.792832612991333,0.3707601726055145,0.3374360203742981,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044662714004515,0.5570805668830872,0.5301116704940796,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701975345611572,0.4966481328010559,0.3496792912483215,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.880757749080658,0.5149713754653931,0.4906210601329803,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654784917831421,0.3338146507740021,1.5200368165969849,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270855903625488,1.0,1.0,0.3241402804851532,1.0,-3.877249956130981,2.773689746856689,1.1035603284835815,1.901481866836548,0.0,0.0,0.0,235.55776977539065,212.0,0.009688108228147,-0.0,4887.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983556389808655,0.3706145286560058,0.3370929956436157,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112620949745178,0.5569723844528198,0.5297878384590149,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763159513473511,0.4966437816619873,0.349513441324234,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870229721069336,0.5149544477462769,0.4903824031352997,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709000110626221,0.3339984714984894,1.5197796821594238,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241734862327576,1.0,1.0,0.3241617977619171,1.0,-3.8756513595581055,2.7725205421447754,1.1031306982040403,1.9006952047348025,0.0,0.0,0.0,229.79638671875,212.0,0.10588089376688,-0.0,4844.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042330741882324,0.3704688549041748,0.3367480933666229,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.918844997882843,0.5568609237670898,0.5294588208198547,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828778266906738,0.4966314136981964,0.3493405282497406,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937206864356995,0.5149345993995667,0.4901389479637146,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767277956008911,0.3341883420944214,1.5195399522781372,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212252616882324,1.0,1.0,0.3241862058639526,1.0,-3.8740508556365967,2.771340847015381,1.1027098894119265,1.8998969793319704,0.0,0.0,0.0,223.9734802246093,200.0,0.1977058351039886,-0.0,4801.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166372179985046,0.3701752424240112,0.3360529541969299,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358953833580016,0.5566266179084778,0.5287865996360779,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973859548568726,0.4965816438198089,0.3489748537540436,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086469411849976,0.5148844718933105,0.4896387755870819,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896550297737122,0.3345826268196106,1.5191094875335691,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152541875839233,1.0,1.0,0.3242349922657013,1.0,-3.870845079421997,2.7689778804779053,1.1018670797348022,1.898293256759644,0.0,0.0,0.0,212.22024536132807,188.0,0.3370099663734436,-0.0,4714.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166372179985046,0.3701752424240112,0.3360529541969299,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358953833580016,0.5566266179084778,0.5287865996360779,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973859548568726,0.4965816438198089,0.3489748537540436,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086469411849976,0.5148844718933105,0.4896387755870819,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896550297737122,0.3345826268196106,1.5191094875335691,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152541875839233,1.0,1.0,0.3242349922657013,1.0,-3.870845079421997,2.7689778804779053,1.1018670797348022,1.898293256759644,0.0,0.0,0.0,212.22024536132807,188.0,0.3370099663734436,-0.0,4714.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300465941429138,0.3698753118515014,0.3353498578071594,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546579122543336,0.5563743114471436,0.5280949473381042,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.914587676525116,0.4964944124221802,0.3485814929008484,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273055195808412,0.5148172378540039,0.4891200959682464,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.804417610168457,0.3349931240081787,1.5187405347824097,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092085480690002,1.0,1.0,0.3242837786674499,1.0,-3.867624759674072,2.766606569290161,1.101018309593201,1.896677851676941,0.0,0.0,0.0,200.3816070556641,176.0,0.4228774011135101,-0.0,4626.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300465941429138,0.3698753118515014,0.3353498578071594,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546579122543336,0.5563743114471436,0.5280949473381042,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.914587676525116,0.4964944124221802,0.3485814929008484,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273055195808412,0.5148172378540039,0.4891200959682464,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.804417610168457,0.3349931240081787,1.5187405347824097,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092085480690002,1.0,1.0,0.3242837786674499,1.0,-3.867624759674072,2.766606569290161,1.101018309593201,1.896677851676941,0.0,0.0,0.0,200.3816070556641,176.0,0.4228774011135101,-0.0,4626.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455557823181152,0.36956587433815,0.3346376419067383,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741272926330566,0.5561015009880066,0.5273832678794861,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360419511795044,0.4963669776916504,0.3481598198413849,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488518238067628,0.5147299766540527,0.4885819554328918,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205054402351379,0.3354159891605377,1.518423557281494,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031065821647644,1.0,1.0,0.3243033587932586,1.0,-3.86437463760376,2.7643163204193115,1.1000583171844482,1.8951436281204224,0.0,0.0,0.0,188.5024871826172,164.0,0.3211703896522522,-0.0,4538.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455557823181152,0.36956587433815,0.3346376419067383,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741272926330566,0.5561015009880066,0.5273832678794861,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360419511795044,0.4963669776916504,0.3481598198413849,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488518238067628,0.5147299766540527,0.4885819554328918,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205054402351379,0.3354159891605377,1.518423557281494,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031065821647644,1.0,1.0,0.3243033587932586,1.0,-3.86437463760376,2.7643163204193115,1.1000583171844482,1.8951436281204224,0.0,0.0,0.0,188.5024871826172,164.0,0.3211703896522522,-0.0,4538.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.864357590675354,0.3692434728145599,0.3339137434959411,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932798147201538,0.5558041930198669,0.5266485214233398,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960042417049408,0.496194064617157,0.3477065563201904,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716955423355104,0.5146185159683228,0.488021045923233,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.838474690914154,0.3358486294746399,1.5181502103805542,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969544887542725,1.0,1.0,0.3243229389190674,1.0,-3.861069679260254,2.761993408203125,1.099076271057129,1.893582344055176,0.0,0.0,0.0,176.60330200195312,182.0,0.2616034150123596,-0.0,4450.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.864357590675354,0.3692434728145599,0.3339137434959411,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932798147201538,0.5558041930198669,0.5266485214233398,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960042417049408,0.496194064617157,0.3477065563201904,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716955423355104,0.5146185159683228,0.488021045923233,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.838474690914154,0.3358486294746399,1.5181502103805542,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969544887542725,1.0,1.0,0.3243229389190674,1.0,-3.861069679260254,2.761993408203125,1.099076271057129,1.893582344055176,0.0,0.0,0.0,176.60330200195312,182.0,0.2616034150123596,-0.0,4450.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648459315299988,0.3690772354602813,0.3337551653385162,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937554597854614,0.5556495189666748,0.5264925360679626,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960697054862976,0.4960939288139343,0.3476312160491943,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723275303840636,0.5145567655563354,0.4879520535469055,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392067551612854,0.3360698223114013,1.5190658569335938,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973893046379089,1.0,1.0,0.3243327140808105,1.0,-3.8616113662719727,2.7623403072357178,1.0992711782455444,1.893718838691712,0.0,0.0,0.0,176.28477478027344,182.0,0.268239676952362,-0.0,4449.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
